interval,hour_utc,load_kW,PV_kW,ambient_C,ripple,ripple_estimate,Tj_start_C,Tj_estimate_C,Ts_start_C,Ts_estimate_C,Tj_peak_C,action_kW,executed_mean_kW,energy_kWh,operating_cost_USD,DR_shortfall_kWh,grid_energy_kWh,loss_energy_kWh,trip,thermal_exceedance_seconds,solver_status,solver_seconds,rainflow_gap_USD,iterations
0,0.0,6.628515875295527,0.0,30.67738655399976,0.2529601318367718,0.4,35.87738655399976,35.87738655399976,34.67738655399976,34.16288965728323,36.24730993453702,0.0,0.0,100.0,0.20485547625886588,0.0,1.7071289688238818,0.05,0,0,optimal,0.012303700001211837,0.0,1
1,0.25,6.628515875295527,0.0,30.498454448830042,0.2511108579905168,0.4,36.24730993453702,35.622839519407734,35.04784485239135,34.20479643908451,36.36372635631123,0.0,0.0,100.0,0.20485547625886588,0.0,1.7071289688238818,0.05,0,0,optimal,0.011604900006204844,0.0,1
2,0.5,6.628515875295527,0.0,30.332400317581012,0.26451925917790703,0.4,36.36372635631123,35.610938458018396,35.1638939275274,35.5520552836976,36.36382827949576,0.0,0.0,100.0,0.20485547625886588,0.0,1.7071289688238818,0.05,0,0,optimal,0.01166630000807345,0.0,1
3,0.75,6.628515875295527,0.0,30.179935229535772,0.2922715750164524,0.4,36.34933070046423,36.13492261041444,35.149309642904534,35.51369794122196,36.34933070046423,0.0,0.0,100.0,0.20485547625886588,0.0,1.7071289688238818,0.05,0,0,optimal,0.01120829998399131,0.0,1
4,1.0,8.970591484566613,0.0,30.0417120636082,0.3324765310446265,0.4,36.27099025483263,36.0222852819091,35.070877003015276,35.05237396945134,36.27099025483263,0.0,0.0,100.0,0.27511774453699844,0.0,2.292647871141653,0.05,0,0,optimal,0.011539600003743544,0.0,1
5,1.25,8.970591484566613,0.0,29.918322712615197,0.38239422595094064,0.4,36.164910469936984,35.730462749369735,34.964757239037674,34.73848616582138,36.164910469936984,0.0,0.0,100.0,0.27511774453699844,0.0,2.292647871141653,0.05,0,0,optimal,0.011305699998047203,0.0,1
6,1.5,8.970591484566613,0.0,29.810295548700804,0.43862285132042056,0.4,36.05080528300863,35.56648001958543,34.850640504713134,35.68167534071948,36.05080528300863,0.0,0.0,100.0,0.27511774453699844,0.0,2.292647871141653,0.05,0,0,optimal,0.01167789997998625,0.0,1
7,1.75,8.970591484566613,0.0,29.71809316076553,0.4973305192563332,0.4,35.939504422697276,35.90806312123575,34.73934371613823,34.97950296306286,35.939504422697276,0.0,0.0,100.0,0.27511774453699844,0.0,2.292647871141653,0.05,0,0,optimal,0.011464000010164455,0.0,1
8,2.0,6.937846616142651,0.0,29.642110373589677,0.5545163992078548,0.4,35.83703695476102,35.50334213502102,34.63688901563531,34.0118160985826,35.83703695476102,0.0,0.0,100.0,0.21413539848427954,0.0,1.7844616540356628,0.05,0,0,optimal,0.011617600015597418,0.0,1
9,2.25,6.937846616142651,0.0,29.58267255713303,0.6062833679604238,0.4,35.746822944651974,35.043308271482054,34.54669270594265,34.39771177267778,35.746822944651974,0.0,0.0,100.0,0.21413539848427954,0.0,1.7844616540356628,0.05,0,0,optimal,0.019970900000771508,5.637851296924623e-18,2
10,2.5,6.937846616142651,0.0,29.54003423325071,0.6491035921425135,0.4,35.67084944480664,35.226617442041174,34.47073977274027,35.320487831264,35.67084944480664,0.0,0.0,100.0,0.21413539848427954,0.0,1.7844616540356628,0.05,0,0,optimal,0.01992029999382794,3.122502256758253e-17,2
11,2.75,6.937846616142651,0.0,29.514377985791537,0.6800589442398808,0.4,35.61030127265463,35.58192603439834,34.41021387638093,34.37004522563962,35.61030127265463,0.0,0.0,100.0,0.21413539848427954,0.0,1.7844616540356628,0.05,0,0,optimal,0.019917699974030256,1.3877787807814457e-17,2
12,3.0,7.954219050354632,0.0,29.50581367874595,0.6970398681632282,0.4,35.56589918964163,35.15640834800368,34.36583510893933,34.74916359169546,35.56589918964163,0.0,0.0,100.0,0.24462657151063905,0.0,2.0385547625886575,0.05,0,0,optimal,0.019589300005463883,3.8163916471489756e-17,2
13,3.25,7.954219050354632,0.0,29.514377985791537,0.6988891420094832,0.4,35.53808111759005,35.33656755224501,34.3380409842083,35.074398748353936,35.53808111759005,0.0,0.0,100.0,0.24462657151063905,0.0,2.0385547625886575,0.05,0,0,optimal,0.019944800005760044,4.85722573273506e-17,2
14,3.5,7.954219050354632,0.0,29.54003423325071,0.685480740822093,0.4,35.527099221222315,35.450253150916886,34.32708339888821,34.189885652948995,35.53307196179435,0.0,0.0,100.0,0.24462657151063905,0.0,2.0385547625886575,0.05,0,0,optimal,0.01936310000019148,0.0,2
15,3.75,7.954219050354632,0.0,29.58267255713303,0.6577284249835476,0.4,35.53307196179435,35.06880915610381,34.33308062128231,34.31410155901075,35.5560121187895,0.0,0.0,100.0,0.24462657151063905,0.0,2.0385547625886575,0.05,0,0,optimal,0.02002979998360388,2.7755575615628914e-17,2
16,4.0,7.68907841534281,0.0,29.642110373589677,0.6175234689553736,0.4,35.5560121187895,35.18396948706265,34.35604527833324,35.20667674729611,37.0981777843156,8.002879359839731,8.002879359839735,97.95844914289803,-0.0002585059149283475,0.0,-0.006462647873208689,0.07198758825102158,0,0,optimal,0.02662279998185113,1.6653345369377348e-16,3
17,4.25,7.68907841534281,0.0,29.71809316076553,0.5676057740490592,0.6142305491349577,37.0981777843156,37.05649109731475,35.37194635765111,35.88288131830115,37.670955049484974,8.010824980792002,8.010824980791998,95.91487134167558,-0.0003437642149276172,0.0,-0.008594105373190428,0.07184253598910746,0,0,optimal,0.019869200012180954,2.7755575615628914e-17,2
18,4.5,7.68907841534281,0.0,29.810295548700804,0.5113771486795797,0.5711127386676579,37.670955049484974,37.38421456901313,35.947565327897905,35.58938025598935,38.01065782326946,8.00895455639867,8.008954556398667,93.87177068953307,-0.0003323044279696324,0.0,-0.008307610699240811,0.07166142456472423,0,0,optimal,0.027396799996495247,5.551115123125783e-17,3
19,4.75,7.68907841534281,0.0,29.918322712615197,0.45266948074366664,0.5454688433447211,38.01065782326946,37.277694056738554,36.29127991008561,35.23636995251619,38.23399349570777,8.00790705273794,8.007907052737938,91.82893725771217,-0.0003284946251271287,0.0,-0.008212365628178217,0.07149479372060415,0,0,optimal,0.04439460000139661,8.326672684688674e-17,5
20,5.0,35.57303519741933,2.0899889529155344,30.0417120636082,0.39548360079214523,0.43613303973839923,38.23399349570777,37.216034291299465,36.51844643500726,36.722625509186365,40.67895345397467,-17.338606487502446,-17.33860648750244,96.07689584715027,1.5372083025835577,0.0,12.81006918819631,0.1046560051947501,0,0,optimal,0.01924729999154806,5.551115123125783e-17,2
21,5.25,35.57303519741933,2.0899889529155344,30.179935229535772,0.34371663203957625,0.3930800931321057,40.67895345397467,40.13176190006925,38.169599214037355,37.96667069268573,40.67895345397467,0.0,0.0,96.07689584715027,1.0104913873351138,0.0,8.420761561125946,0.05,0,0,optimal,0.028065299993613735,5.551115123125783e-17,3
22,5.5,35.57303519741933,2.0899889529155344,30.332400317581012,0.30089640785748656,0.4,37.89819145503404,37.20298237044229,36.69605433366603,36.50412255643594,38.719053982436314,-8.485901781872302,-8.485901781872302,98.15594178370898,1.2677836977034558,0.0,10.5648641475288,0.07262714093477572,0,0,optimal,0.02003590000094846,2.220446049250313e-16,2
23,5.75,35.57303519741933,2.0899889529155344,30.498454448830042,0.26994105576011923,0.30647664218457277,38.719053982436314,38.070716788227806,36.9764113079761,36.664099780819434,48.5493506633443,-39.32598262392156,-39.32598262392156,107.79080752656976,2.209848701425497,0.0,18.41540584521248,0.21314862810614163,0,0,optimal,0.18615509997471236,8.886282291067915e-05,22
24,6.0,14.58273492565016,5.835683439958959,30.67738655399976,0.25296013183677174,0.27237361900882845,48.5493506633443,47.52192574085811,43.443145395419236,43.033307452695304,48.5493506633443,9.072559856600922,9.072559856600918,105.47637899172258,-0.0002809122943352259,0.0,-0.0070228073583806505,0.07435428536904977,0,0,optimal,0.1720377000165172,2.506980056249386e-05,21
25,6.25,14.58273492565016,5.835683439958959,30.868430418345675,0.2511108579905168,0.25527596603773434,42.634249297570946,41.492478373756626,40.845972406798715,40.4364110475243,42.634249297570946,9.072186385946628,9.072186385946624,103.16204573000151,-0.00027736227705388745,0.0,-0.006934056926347187,0.07434966813750975,0,0,optimal,0.16490489998250268,6.308417984546288e-05,20
26,6.5,14.58273492565016,5.835683439958959,31.07076796271107,0.26451925917790703,0.2329393778165648,41.31715893766496,40.34274551378095,39.530867948529426,39.15434008315506,41.31715893766496,9.071734984279772,9.071734984279772,100.84782762176687,-0.00027188039689808087,0.0,-0.006797009922452023,0.07437386472469087,0,0,optimal,0.13966090002213605,9.562210369251645e-05,17
27,6.75,14.58273492565016,5.835683439958959,31.283532746667543,0.2922715750164524,0.2817939751192737,40.70537402451484,39.85395273487286,38.9195185125432,38.82805978533355,40.7055370882596,9.072775984610471,9.072775984610473,98.53334395222338,-0.00027987081338041287,0.0,-0.006996770334510322,0.07443435439530753,0,0,optimal,0.16477790000499226,9.13694839766721e-05,20
28,7.0,7.468127886166294,9.092809080866285,31.50581367874595,0.33247653104462643,0.2907040620347159,40.47923036972504,39.78180564709742,38.69247803654783,38.08838906119339,40.47923036972504,-1.4051769316230145,-1.4051769316230143,98.87761230047101,-6.462969002641041e-05,0.0,-0.0016157422506602598,0.05326032351858389,0,0,optimal,0.050710200011963025,1.6653345369377348e-16,6
29,7.25,7.468127886166294,9.092809080866285,31.736658917869946,0.38239422595094075,0.34114103114348926,39.01321223895659,38.21066122786335,37.73357622473109,38.31530553119488,39.01321223895659,-1.4049782054730549,-1.4049782054730546,99.22183196081191,-6.650916065934073e-05,0.0,-0.0016627290164835176,0.05326301829025052,0,0,optimal,0.04234970000106841,5.551115123125783e-17,5
30,7.5,7.468127886166294,9.092809080866285,31.975079949285593,0.4386228513204203,0.3853507517138173,38.60328059845585,38.36997376630816,37.32437729314346,37.017286957235854,38.60328059845585,-1.4047779794245416,-1.4047779794245414,99.56600256577093,-6.836661970489542e-05,0.0,-0.001709165492622386,0.05326663832623998,0,0,optimal,0.050219700002344325,1.3877787807814457e-17,6
31,7.75,7.468127886166294,9.092809080866285,32.22005581753331,0.4973305192563333,0.4319406494582072,38.4937892567722,37.9070123636963,37.21523233504782,37.100773263971924,38.54868469948458,-1.4045406751722196,-1.4045406751722198,99.91011503118813,-7.056733568261947e-05,0.0,-0.001764183392065487,0.05327094648987739,0,0,optimal,0.07586440001614392,1.1102230246251565e-16,9
32,8.0,40.301376521796804,16.082057851979922,32.47053749833587,0.5545163992078543,0.4890641045492477,38.54868469948458,38.06782814239729,37.27026144181338,37.11812378115136,44.748883914442075,24.78052773648016,24.78052773648016,93.58855183310645,0.0003168425680703412,0.0,0.0015842128403517064,0.1418864795061711,0,0,optimal,0.051784099981887266,2.220446049250313e-16,6
33,8.25,40.301376521796804,16.082057851979922,32.72545239068144,0.6062833679604237,0.5332001936018745,44.748883914442075,44.05375604258617,41.34951388105486,41.959943730084696,47.18073314249905,24.78563451007989,24.78563451007989,87.2656858866575,0.0003990210887564626,0.0,0.0019951054437823135,0.14357406550953453,0,0,optimal,0.06216639999183826,5.551115123125783e-17,7
34,8.5,40.301376521796804,16.082057851979922,32.98370890986575,0.6491035921425137,0.6077147788096205,47.18073314249905,46.60460794192582,43.73840530898314,43.52719660422125,48.689629384609546,24.795262647791525,24.795262647791525,80.94036378262905,0.00022526733060946886,0.0,0.001126336653047344,0.14511233114670796,0,0,optimal,0.027851599996211007,1.6653345369377348e-16,3
35,8.75,40.301376521796804,16.082057851979922,33.24420116182538,0.6800589442398808,0.6391482786615199,48.689629384609546,47.58594916265182,45.20905725385909,45.02062954932731,49.68025137679744,24.7997039024528,24.799703902452794,74.61390870547272,0.00023576603858994633,0.0,0.0011788301929497313,0.14627513835192954,0,0,optimal,0.0329626000020653,0.0,4
36,9.0,17.676042334121405,25.297009144380233,33.50581367874595,0.6970398681632283,0.6766517601509845,49.68025137679744,48.52787605036912,46.17103730941953,46.05149069084173,49.68025137679744,-7.30726317040984,-7.30726317040984,76.40418818222314,-0.0003365718539647755,0.0,-0.008414296349119388,0.07001161361312769,0,0,optimal,0.01969650000683032,0.0,3
37,9.25,17.676042334121405,25.297009144380233,33.76742619566652,0.6988891420094832,0.6963529651880168,45.10763278691453,44.118730799869525,43.42337345616208,43.152153649794876,45.10763278691453,-7.30638743221098,-7.306387432210981,78.19425310311483,-0.0003451942288009091,0.0,-0.008629855720022728,0.07001498879193935,0,0,optimal,0.018428699986543506,1.1102230246251565e-16,3
38,9.5,17.676042334121405,25.297009144380233,34.027918447626156,0.685480740822093,0.6923569184894937,43.74681457493285,42.89216363251525,42.064492679809234,42.31501972977724,43.74681457493285,0.0,0.0,78.19425310311483,-0.0742096681025883,0.0,-1.8552417025647072,0.05,0,0,optimal,0.02730309998150915,0.0,3
39,9.75,17.676042334121405,25.297009144380233,34.286174966810464,0.6577284249835479,0.4,41.76917869759612,41.26532925805285,40.56701296443464,40.13333086240405,41.76917869759612,0.0,0.0,78.19425310311483,-0.0742096681025883,0.0,-1.8552417025647072,0.05,0,0,optimal,0.01941949999309145,0.0,2
40,10.0,55.19344218829409,38.488367990054904,34.54108985915603,0.6175234689553736,0.4,41.08227301645832,40.40533156093141,39.881282850889484,40.142213528290476,44.71692057696602,17.148932011441893,17.1489320114419,73.81952554917558,-0.00016395813948206773,0.0,-0.004098953487051693,0.10686549981362446,0,0,optimal,0.027951199997914955,5.551115123125783e-16,3
41,10.25,55.19344218829409,38.488367990054904,34.791571539958596,0.5676057740490601,0.6324360078682676,44.71692057696602,44.28838801057024,42.15544212976454,42.21643998943771,46.01098804726761,17.167738692350753,17.167738692350753,69.44000037255549,-0.00038011243416777974,0.0,-0.009502810854194495,0.10616331267369657,0,0,optimal,0.03660580000723712,1.1102230246251565e-16,4
42,10.5,55.19344218829409,38.488367990054904,35.03654740820631,0.5113771486795797,0.5944155552699306,46.01098804726761,45.348961470975965,43.46495930378933,42.736391732418966,46.77218632588609,17.164079894988884,17.16407989498888,65.06140856260934,-0.0003763252596314233,0.0,-0.009408131490785579,0.10534329269663828,0,0,optimal,0.02842459999374114,1.1102230246251565e-16,3
43,10.75,55.19344218829409,38.488367990054904,35.27496843962196,0.45266948074366675,0.5173462562239252,46.77218632588609,45.67609681699154,44.245073607877536,43.67495305860391,47.24861531448402,17.157363137559596,17.157363137559596,60.68453021119108,-0.0003402749671565097,0.0,-0.008506874178912743,0.10456536065118914,0,0,optimal,0.028497499995864928,0.0,3
44,11.0,65.62230716542572,55.08613740184516,35.50581367874595,0.3954836007921457,0.44283553317199464,47.24861531448402,46.199846943215356,44.7397608290617,44.63704188007983,47.24861531448402,10.892835589019178,10.892835589019176,57.90574562215558,-0.00033932109926497744,0.0,-0.008483027481624439,0.08068342887802836,0,0,optimal,0.028068600018741563,1.1102230246251565e-16,3
45,11.25,65.62230716542572,55.08613740184516,35.72809461082436,0.3437166320395763,0.39728872592881553,45.989482333041494,45.182730788750604,44.05208296009047,43.58395692985145,45.989482333041494,10.890932887615199,10.890932887615197,55.12744641613129,-0.0003287215180154584,0.0,-0.008218037950386461,0.08047274305827143,0,0,optimal,0.027720600017346442,0.0,3
46,11.5,65.62230716542572,55.08613740184516,35.94085939478083,0.30089640785748684,0.3203347115742582,45.70664751562865,44.78078951860651,43.77490140642924,43.21577403935726,45.70664751562865,10.888188081111972,10.888188081111972,52.34984741584763,-0.0003075310242309559,0.0,-0.007688275605773898,0.08031630377707732,0,0,optimal,0.027813799999421462,1.1102230246251565e-16,3
47,11.75,65.62230716542572,55.08613740184516,36.14319693914623,0.2699410557601193,0.28756041189056153,45.64531512573278,44.73632868696647,43.71764112505095,43.75955604972273,45.701418660877984,10.887198168252686,10.887198168252686,49.572500944354594,-0.00030153340197832003,0.0,-0.007538335049458,0.0802187661185718,0,0,optimal,0.02817720000166446,2.220446049250313e-16,3
48,12.0,13.389602068096965,104.66230392782208,36.33424080349214,0.25296013183677174,0.24769231047537524,45.701418660877984,45.07653917979498,43.77625288820018,43.765769885622774,45.701418660877984,0.0,0.0,49.572500944354594,-0.9107270185972514,0.0,-22.768175464931286,0.05,0,0,optimal,0.02721689999452792,0.0,3
49,12.25,13.389602068096965,104.66230392782208,36.51317290866186,0.25111085799051674,0.4,43.75651727187981,43.15578302348082,42.55474828225725,41.77226540017812,43.75651727187981,0.0,0.0,49.572500944354594,-0.9107270185972514,0.0,-22.768175464931286,0.05,0,0,optimal,0.027527500002179295,0.0,3
50,12.5,13.389602068096965,104.66230392782208,36.67922703991089,0.26451925917790703,0.4,43.180643320229656,42.353929085909854,41.97981313829409,42.09657575479036,43.180643320229656,0.0,0.0,49.572500944354594,-0.9107270185972514,0.0,-22.768175464931286,0.05,0,0,optimal,0.027886999974725768,0.0,3
51,12.75,13.389602068096965,104.66230392782208,36.83169212795613,0.2922715750164521,0.4,42.948342234250056,42.5817178562634,41.748007515932876,42.08539717233952,42.948342234250056,0.0,0.0,49.572500944354594,-0.9107270185972514,0.0,-22.768175464931286,0.05,0,0,optimal,0.027970499999355525,2.220446049250313e-16,3
52,13.0,8.351930002872363,74.615319890452,36.9699152938837,0.3324765310446264,0.4,42.894223685370676,42.657425871024024,41.694145910283616,42.169713538930914,55.500618663638505,-42.20684275690219,-42.20684275690219,59.91317741979563,-0.23120584954086634,0.0,-5.78014623852166,0.23399054414770162,0,0,optimal,0.01990980000118725,0.0,2
53,13.25,8.351930002872363,74.615319890452,37.09330464487671,0.38239422595094075,0.3301140181021289,55.500618663638505,54.898801897526155,49.89672135380936,50.048065867331786,72.05738746897823,-64.61804014580748,-64.6180401458075,75.74459725551847,-2.297707850708708e-05,0.0,-0.000574426962677177,0.41076300848036057,0,0,optimal,0.03580250000231899,0.0,4
54,13.5,8.351930002872363,74.615319890452,37.201331808791096,0.4386228513204202,0.3875806393073379,72.05738746897823,70.45930908703814,62.21689540155193,61.95978553287122,79.31516016817349,-64.58699809461869,-64.5869980946187,91.56841178870005,1.084250827390054e-05,0.0,5.421254136950271e-05,0.4191521607816051,0,0,optimal,0.01975270002731122,0.0,2
55,13.75,8.351930002872363,74.615319890452,37.29353419672637,0.4973305192563332,0.4238838392008365,79.31516016817349,76.55432037632606,69.26568788681172,68.52189701817,83.83814657645797,-64.56485992152919,-64.56485992152919,107.3868024694747,0.0009247913203521696,0.0,0.004623956601760849,0.42925644811437186,0,0,optimal,0.04430490001686849,2.220446049250313e-16,5
56,14.0,8.263549791201758,37.402659443085795,37.36951698390223,0.5545163992078543,0.5116602048740432,83.83814657645797,80.73323277240803,73.54216860109823,72.61938783495692,83.83814657645797,-28.48151885714573,-28.48151885714572,114.3647745894754,-0.00010343619124900448,0.0,-0.0025859047812251124,0.1618117939033519,0,0,optimal,0.036740200011990964,0.0,4
57,14.25,8.263549791201758,37.402659443085795,37.42895480035887,0.6062833679604237,0.5225822923087705,67.89939273900785,64.83227006480512,64.00208830269258,63.537894310596066,67.91926647448172,-28.479763103057568,-28.479763103057564,121.3423165497245,-3.3655673396189026e-05,0.0,-0.0008413918349047256,0.16399524537171267,0,0,optimal,0.05323560000397265,2.220446049250313e-16,6
58,14.5,8.263549791201758,37.402659443085795,37.471593124241195,0.6491035921425137,0.613965430213413,62.93022271994916,60.763340290431195,58.987095783260344,58.91501511048867,62.95463907139694,-28.463644334195603,-28.463644334195592,128.31590941160243,-0.00012015998759060679,0.0,-0.003003999689765169,0.16586232973234347,0,0,optimal,0.052661499998066574,1.887002361034007e-07,6
59,14.75,8.263549791201758,37.402659443085795,37.49724937170036,0.6800589442398808,0.6530229683663314,60.381594189348526,58.67188680765994,56.39715884434189,56.05519138769798,60.40457311725204,-28.45597989495036,-28.45597989495036,135.28762448586528,-0.00013864038582363843,0.0,-0.0034660096455909617,0.16731642958782844,0,0,optimal,0.021177300019189715,2.220446049250313e-16,2
60,15.0,6.716896086966134,20.547034251390382,37.50581367874595,0.6970398681632282,0.6805134278549894,59.100582818580826,57.424887784357225,55.08309130393834,55.01376488798297,59.100582818580826,-13.420986274425067,-13.420986274425069,138.5757661230994,-0.00040188138246239914,0.0,-0.010047034561559975,0.0922409379382354,0,0,optimal,0.02053340000566095,0.0,2
61,15.25,6.716896086966134,20.547034251390382,37.49724937170036,0.6988891420094833,0.7042418099106287,53.26854610350075,51.94165550066438,51.0489255447354,50.32812650847236,53.26854610350075,-13.419032569201281,-13.41903256920128,141.86342910255374,-0.00042089779646497074,0.0,-0.010522444911624268,0.09225395389411747,0,0,optimal,0.028641400014748797,0.0,3
62,15.5,6.716896086966134,20.547034251390382,37.471593124241195,0.685480740822093,0.72717696340547,51.09191024723248,49.72144534115059,48.87467583789132,47.973501351932825,51.09191024723248,-13.417081108240815,-13.41708110824081,145.15061397407274,-0.0004467430985327333,0.0,-0.01116857746331833,0.09209568658254,0,0,optimal,0.03415210000821389,4.440892098500626e-16,5
63,15.75,6.716896086966134,20.547034251390382,37.42895480035887,0.6577284249835473,0.6926297221142774,49.90035898824467,48.56303215265555,47.688349481730114,46.816394937573214,49.90035898824467,-13.41999695911014,-13.41999695911014,148.43851322905473,-0.0004291993867220545,0.0,-0.010729984668051362,0.09180531666047573,0,0,optimal,0.027993200026685372,4.440892098500626e-16,4
64,16.0,8.219359685366454,6.649964850185791,37.36951698390223,0.6175234689553737,0.6360288872478685,49.22302484837487,47.99679498061065,47.01873029922979,47.26583165801845,49.22302484837487,0.0,0.0,148.43851322905473,0.08846974175903319,0.0,0.4423487087951657,0.05,0,0,optimal,0.013984999997774139,4.440892098500626e-16,2
65,16.25,8.219359685366454,6.649964850185791,37.29353419672637,0.5676057740490593,0.4,45.979122991495764,45.39561151960744,44.775877232988876,44.80032635746779,45.979122991495764,0.0,0.0,148.43851322905473,0.08846974175903319,0.0,0.4423487087951657,0.05,0,0,optimal,0.014536900009261444,4.440892098500626e-16,2
66,16.5,8.219359685366454,6.649964850185791,37.201331808791096,0.5113771486795791,0.4,44.735559170201974,44.18831356956698,43.53376561791432,43.67578157766725,50.75747171888551,-26.317304612997795,-26.3173046129978,154.8862528592392,1.4240412405792227,0.0,7.1202062028961155,0.14853134085150146,0,0,optimal,0.014322500006528571,6.260146836334357e-05,2
67,16.75,8.219359685366454,6.649964850185791,37.09330464487671,0.45266948074366675,0.525177929397824,50.75747171888551,50.15140167045903,47.19802749187191,47.65968431786788,50.75747171888551,-7.991763292067264,-7.9917632920672625,156.84423486579567,0.49234679941659176,0.0,2.461733997082958,0.07144446527097593,0,0,optimal,0.020654000021750107,0.0,3
68,17.0,7.335557568660383,0.4207120619505296,36.9699152938837,0.39548360079214495,0.44993962538107757,47.416645653711456,46.842768631866846,45.69980187733989,45.44715010245792,47.416645653711456,7.21887677967984,7.218876779679841,155.00268466689775,-0.0002821405877979715,0.0,-0.007053514694949289,0.0689543035475473,0,0,optimal,0.013842999993357807,0.0,2
69,17.25,7.335557568660383,0.4207120619505296,36.83169212795613,0.34371663203957636,0.41608646759680534,46.37907167684553,45.584704664097416,44.72275715671995,44.71839587256771,46.37907167684553,7.217910599042596,7.217910599042596,153.1613809426522,-0.00027618325040831496,0.0,-0.006904581260207877,0.06886169182297774,0,0,optimal,0.01374329999089241,0.0,2
70,17.5,7.335557568660383,0.4207120619505296,36.67922703991089,0.3008964078574864,0.3145624151263178,45.783411656899666,45.15735521553031,44.12987494338993,44.388955184691916,45.783411656899666,7.2154671647635835,7.215467164763582,151.3207005434778,-0.0002546265170930156,0.0,-0.006365662927325391,0.06878975158610715,0,0,optimal,0.0137109000061173,4.440892098500626e-16,2
71,17.75,7.335557568660383,0.4207120619505296,36.51317290866186,0.26994105576011895,0.31565897631624107,45.38925731746107,44.88304671889398,43.737737039013155,43.28801364881335,45.38925731746107,7.215489921151585,7.215489921151586,149.4800143391024,-0.0002565073579041504,0.0,-0.006412683947603762,0.06874841966282919,0,0,optimal,0.013497900014044717,0.0,2
72,18.0,25.188360326123,0.0,36.33424080349214,0.2529601318367718,0.2663324462713265,45.09883203815594,44.31791346758229,43.44845224648539,43.776804410858134,49.70786812296255,25.75146791557601,25.75146791557601,142.91076231982282,-4.341502846319621e-05,0.0,-0.0010853757115799056,0.13969152165167298,0,0,optimal,0.014399499981664121,0.0,2
73,18.25,25.188360326123,0.0,36.14319693914623,0.25111085799051674,0.2412948744867205,49.70786812296255,49.09521871219496,46.35948719322247,46.27219175398021,51.186621186532676,25.749871966654414,25.749871966654425,136.34191743037016,-2.886912987540513e-05,0.0,-0.0007217282468851283,0.13965618188596834,0,0,optimal,0.025607099989429116,0.0,4
74,18.5,25.188360326123,0.0,35.94085939478084,0.264519259177907,0.24275352312573684,51.186621186532676,50.22486836840998,47.83700628762705,48.26136593389097,51.90149449650699,25.749960610626463,25.749960610626474,129.77304992765932,-2.14872040082692e-05,0.0,-0.00053718010020673,0.139862891025659,0,0,optimal,0.026207200018689036,0.0,4
75,18.75,25.188360326123,0.0,35.72809461082436,0.29227157501645257,0.24377726452841075,51.90149449650699,51.007639170614894,48.54580862771571,47.8313274802984,52.21569952053888,25.750023144820034,25.750023144820034,123.20416647234808,-3.658246453825953e-06,0.0,-9.145616134564882e-05,0.1403242485129128,0,0,optimal,0.03180099997553043,0.0,5
76,19.0,13.257031750591054,0.0,35.50581367874595,0.3324765310446264,0.28317574608255097,52.21569952053888,50.78022639836635,48.84835449992958,48.584362151071446,52.21569952053888,13.646179372256812,13.646179372256816,119.72299826513971,-0.00029107486679416254,0.0,-0.007276871669854065,0.09001003374658552,0,0,optimal,0.02502410000306554,0.0,4
77,19.25,13.257031750591054,0.0,35.27496843962196,0.38239422595094064,0.32003225939143254,48.8377984973386,47.69649172111952,46.67440996964778,46.49045207325395,48.83912476723786,13.64756392911137,13.647563929111367,116.24147685465212,-0.00029275660328565605,0.0,-0.0073189150821414,0.09031412954793785,0,0,optimal,0.030179199995473027,0.0,5
78,19.5,13.257031750591054,0.0,35.03654740820631,0.43862285132042017,0.3687857734336245,47.57990500361159,46.592084882571,45.41054097912799,45.25926354359223,47.58431299888387,13.649655875298961,13.649655875298958,112.7594217844228,-0.000297888025399356,0.0,-0.0074472006349839,0.090708830541993,0,0,optimal,0.030617900018114597,4.440892098500626e-16,5
79,19.75,13.257031750591054,0.0,34.791571539958596,0.4973305192563332,0.45444723671757886,46.817192036005764,45.89910875474156,44.63906619825405,44.04263653549357,46.82456698689378,13.654050833204641,13.654050833204641,109.27624555146242,-0.0003227451986608882,0.0,-0.008068629966522203,0.09118614068687461,0,0,optimal,0.03146159998141229,4.440892098500626e-16,5
80,20.0,16.12938862988578,0.0,34.54108985915603,0.554516399207855,0.4667501854762771,46.321808989175764,45.22940772232545,44.13261039761067,43.99462312603112,46.77061421707876,16.56931816967159,16.56931816967159,105.04937867144416,-0.000261927162856686,0.0,-0.006548179071417151,0.10343420587503488,0,0,optimal,0.05234480000217445,0.0,7
81,20.25,16.12938862988578,0.0,34.286174966810464,0.6062833679604236,0.537318454357436,46.77061421707876,45.84629770860997,44.2884203646549,43.51445607681546,46.78958454539999,16.574680644445955,16.57468064444595,100.82114381316713,-0.00028493618947141643,0.0,-0.00712340473678541,0.10419959890325803,0,0,optimal,0.034756200009724125,4.440892098500626e-16,4
82,20.5,16.12938862988578,0.0,34.02791844762616,0.6491035921425131,0.5830599766557536,46.78958454539999,45.55242601534624,44.288794846207416,43.69719765408772,46.80484767618412,16.578561343385864,16.578561343385868,96.59191898067073,-0.0002964826509793695,0.0,-0.007412066274484235,0.10488111210053647,0,0,optimal,0.04947030000039376,4.440892098500626e-16,6
83,20.75,16.12938862988578,0.0,33.76742619566652,0.680058944239881,0.6609373179423794,46.71698219323724,45.59114178178333,44.199706983355014,43.8971826331745,46.72841628693631,16.585902408685275,16.58590240868528,92.36082142743469,-0.00034823628371582485,0.0,-0.00870590709289562,0.10542253760697776,0,0,optimal,0.053754699998535216,0.0,7
84,21.0,15.466537042356228,0.0,33.50581367874595,0.6970398681632282,0.6698015517020004,46.58567409257397,45.58097240063359,44.055324804003966,44.33341584750271,46.58567409257397,0.0,0.0,92.36082142743469,0.7833268521178115,0.0,3.9166342605890567,0.05,0,0,optimal,0.036452499974984676,0.0,5
85,21.25,15.466537042356228,0.0,33.24420116182538,0.6988891420094832,0.4,42.600289133102144,41.97184740599615,41.39644030688045,41.29820727761504,42.600289133102144,0.0,0.0,92.36082142743469,0.7833268521178115,0.0,3.9166342605890567,0.05,0,0,optimal,0.014984500012360513,0.0,2
86,21.5,15.466537042356228,0.0,32.98370890986574,0.6854807408220931,0.4,41.04636106759401,40.36882040650208,39.84411958906128,39.185049435301536,41.04636106759401,0.0,0.0,92.36082142743469,0.7833268521178115,0.0,3.9166342605890567,0.05,0,0,optimal,0.043293199996696785,0.0,7
87,21.75,15.466537042356228,0.0,32.72545239068144,0.6577284249835479,0.4,40.0913829868826,39.23950266468141,38.890005291342405,38.27235123918695,40.0913829868826,0.0,0.0,92.36082142743469,0.7833268521178115,0.0,3.9166342605890567,0.05,0,0,optimal,0.023463599995011464,0.0,4
88,22.0,9.279922225413737,0.0,32.47053749833587,0.6175234689553737,0.4,39.459033953282805,38.70878306675326,38.2581215440569,38.60452428047445,40.113817691424956,-6.180320704348219,-6.180320704348218,93.875,0.7862681486560406,0.0,3.9313407432802028,0.06628001083971434,0,0,optimal,0.021516200009500608,0.0,4
89,22.25,9.279922225413737,0.0,32.22005581753331,0.5676057740490594,0.5947537574288966,40.113817691424956,39.78599135963754,38.52348340040745,38.95387813555198,40.113817691424956,0.0,0.0,93.875,0.47399611127068675,0.0,2.3699805563534335,0.05,0,0,optimal,0.011212499986868352,0.0,2
90,22.5,9.279922225413737,0.0,31.975079949285593,0.5113771486795791,0.4,39.02933741709878,38.69566646936663,37.82833085418139,37.01261197446679,39.02933741709878,0.0,0.0,93.875,0.47399611127068675,0.0,2.3699805563534335,0.05,0,0,optimal,0.01010320000932552,0.0,2
91,22.75,9.279922225413737,0.0,31.736658917869946,0.4526694807436668,0.4,38.541305880560124,37.67648986683761,37.34060162381489,36.644775692051105,38.541305880560124,0.0,0.0,93.875,0.47399611127068675,0.0,2.3699805563534335,0.05,0,0,optimal,0.00941410000086762,0.0,2
92,23.0,7.4239377803309905,0.0,31.50581367874595,0.39548360079214573,0.4,38.168857005331326,37.42338766061305,36.96831944885155,37.46548174699481,38.168857005331326,0.0,0.0,93.875,0.38119688901654947,0.0,1.9059844450827474,0.05,0,0,optimal,0.00866439999663271,0.0,2
93,23.25,7.4239377803309905,0.0,31.283532746667543,0.34371663203957636,0.4,37.86197542075617,37.67127318337882,36.66153243625943,37.311521294317046,37.86197542075617,0.0,0.0,93.875,0.38119688901654947,0.0,1.9059844450827474,0.05,0,0,optimal,0.007827600027667359,0.0,2
94,23.5,7.4239377803309905,0.0,31.07076796271107,0.3008964078574864,0.4,37.59426412363233,37.4783463075363,36.39387764421466,37.0288009455764,37.59426412363233,0.0,0.0,93.875,0.38119688901654947,0.0,1.9059844450827474,0.05,0,0,optimal,0.006978000019444153,0.0,2
95,23.75,7.4239377803309905,0.0,30.868430418345675,0.269941055760119,0.4,37.35199055195865,37.22889070254959,36.15164077478588,36.697483801539214,43.03328423038414,-25.0,-25.0,100.0,1.6484817724929643,0.0,8.242408862464824,0.136424417382075,0,0,optimal,0.005839999997988343,0.0,2
