interval,hour_utc,load_kW,PV_kW,ambient_C,ripple,ripple_estimate,Tj_start_C,Tj_estimate_C,Ts_start_C,Ts_estimate_C,Tj_peak_C,action_kW,executed_mean_kW,energy_kWh,operating_cost_USD,DR_shortfall_kWh,grid_energy_kWh,loss_energy_kWh,trip,thermal_exceedance_seconds,solver_status,solver_seconds,rainflow_gap_USD,iterations
0,0.0,10.517245188802235,0.0,37.03498529109366,0.5467971315286042,0.4,42.234985291093665,42.234985291093665,41.03498529109366,40.52048839437713,42.234985291093665,0.0,0.0,100.0,0.32151735566406703,0.0,2.6793112972005586,0.05,0,0,optimal,0.008670599985634908,0.0,1
1,0.25,10.517245188802235,0.0,36.85605318592395,0.48916081357746577,0.4,42.234985291093665,41.9655136844142,41.03498529109366,40.26304807811067,42.234985291093665,0.0,0.0,100.0,0.32151735566406703,0.0,2.6793112972005586,0.05,0,0,optimal,0.0077028000087011606,0.0,1
2,0.5,10.517245188802235,0.0,36.689999054674914,0.430559459582874,0.4,42.14101734584731,41.81178200972311,40.94089053461136,41.4138680719504,42.14101734584731,0.0,0.0,100.0,0.32151735566406703,0.0,2.6793112972005586,0.05,0,0,optimal,0.0077133000013418496,0.0,1
3,0.75,10.517245188802235,0.0,36.53753396662968,0.37498665497624384,0.4,42.00913271986187,42.24179355143659,40.80895490974359,41.262863186459285,42.00913271986187,0.0,0.0,100.0,0.32151735566406703,0.0,2.6793112972005586,0.05,0,0,optimal,0.007637600007001311,0.0,1
4,1.0,8.04259926202524,0.0,36.399310800702104,0.32622959455311495,0.4,41.86641596725681,42.07533115183438,40.66622360749235,40.739351337645616,41.86641596725681,0.0,0.0,100.0,0.24727797786075717,0.0,2.0606498155063098,0.05,0,0,optimal,0.007851800008211285,0.0,1
5,1.25,8.04259926202524,0.0,36.2759214497091,0.2876109914064723,0.4,41.72605219131513,41.75383318416824,40.52586302646722,40.39214465162525,41.72605219131513,0.0,0.0,100.0,0.24727797786075717,0.0,2.0606498155063098,0.05,0,0,optimal,0.008005800016690046,0.0,1
6,1.5,8.04259926202524,0.0,36.16789428579471,0.26176263952049983,0.4,41.59460421018584,41.57398475958286,40.394427073054665,41.31831004828581,41.59460421018584,0.0,0.0,100.0,0.24727797786075717,0.0,2.0606498155063098,0.05,0,0,optimal,0.007798900012858212,0.0,1
7,1.75,8.04259926202524,0.0,36.075691897859436,0.25044606135980546,0.4,41.47546158309388,41.907495348781566,40.27530103608288,40.60826217910865,41.47546158309388,0.0,0.0,100.0,0.24727797786075717,0.0,2.0606498155063098,0.05,0,0,optimal,0.0076465999882202595,0.0,1
8,2.0,7.512317992001598,0.0,35.99970911068358,0.25443246302451084,0.4,41.37047472451549,41.49907673362168,40.170333258662055,39.63782643106666,41.37047472451549,0.0,0.0,100.0,0.23136953976004804,0.0,1.9280794980004001,0.05,0,0,optimal,0.007777300023008138,0.0,1
9,2.25,7.512317992001598,0.0,35.94027129422693,0.27345017782900666,0.4,41.28072865309305,41.03779706367591,40.080607729302145,40.02384994002642,41.28072865309305,0.0,0.0,100.0,0.23136953976004804,0.0,1.9280794980004001,0.05,0,0,optimal,0.013736599998082966,0.0,2
10,2.5,7.512317992001598,0.0,35.89763297034462,0.3062031799376261,0.4,41.20690896382169,41.22123655683517,40.00680950535297,40.94837579163326,41.20690896382169,0.0,0.0,100.0,0.23136953976004804,0.0,1.9280794980004001,0.05,0,0,optimal,0.015144200006034225,2.0816681711721685e-17,2
11,2.75,7.512317992001598,0.0,35.87197672288544,0.3504594063835619,0.4,41.14947461539695,41.57745167935001,39.94939724038272,40.000605126547676,41.14947461539695,0.0,0.0,100.0,0.23136953976004804,0.0,1.9280794980004001,0.05,0,0,optimal,0.020060499984538183,2.0816681711721685e-17,2
12,3.0,9.986963918778594,0.4207120619505296,35.86341241583986,0.40320286847139575,0.4,41.108739281395415,41.15328206125484,39.90868441231314,40.38292545535558,41.108739281395415,0.0,0.0,100.0,0.29298755570484186,0.0,2.441562964207016,0.05,0,0,optimal,0.016719300008844584,2.7755575615628914e-17,2
13,3.25,9.986963918778594,0.4207120619505296,35.87197672288544,0.4608391864225342,0.4,41.08490951035408,41.33504323616187,39.88487742537699,40.71167023818646,42.9015129962467,9.90713126339352,9.907131263393522,97.47267059607309,-0.00030295962963685865,0.0,-0.007573990740921467,0.07764586090044255,0,0,optimal,0.01881939999293536,1.1102230246251565e-16,2
14,3.5,9.986963918778594,0.4207120619505296,35.89763297034462,0.5194405404171261,0.4,42.9015129962467,43.25896930798027,41.0395729696874,40.99044865197693,43.481583312600826,9.90713126339352,9.907131263393522,94.94534119214617,-0.0002928105651711188,0.0,-0.00732026412927797,0.07789958751208605,0,0,optimal,0.01946100001805462,5.551115123125783e-17,2
15,3.75,9.986963918778594,0.4207120619505296,35.94027129422693,0.5750133450237562,0.4,43.481583312600826,43.43192391370707,41.61276575396717,41.67913523676632,43.79388482008236,9.90713126339352,9.907131263393522,92.41801178821926,-0.00028206502822285983,0.0,-0.007051625705571496,0.07816822593579252,0,0,optimal,0.027486199978739023,1.1102230246251565e-16,3
16,4.0,7.910028944519328,5.482828162193999,35.99970911068358,0.623770405446885,0.4,43.79388482008236,43.815612157449095,41.91825915869776,42.85135884876223,43.79388482008236,2.6650984827500346,2.665098482750035,91.73813972629323,-0.00012135870095044049,0.0,-0.003033967523761012,0.056440457582415365,0,0,optimal,0.02631020001717843,1.3877787807814457e-17,4
17,4.25,7.910028944519328,5.482828162193999,36.075691897859436,0.6623890085935278,0.4,42.537099125164445,42.980558770875625,41.18153175891573,41.78992960499611,42.537099125164445,2.6650984827500346,2.665098482750035,91.0582676643672,-0.0001207236765821054,0.0,-0.0030180919145526355,0.05645633319162378,0,0,optimal,0.01803700000164099,1.1102230246251565e-16,3
18,4.5,7.910028944519328,5.482828162193999,36.16789428579471,0.6882373604795002,0.4,42.22699111389552,42.48668380409766,40.87162144791885,40.62334967907281,42.22699111389552,2.6650984827500346,2.665098482750035,90.37839560244116,-0.00012027733524414278,0.0,-0.0030069333811035687,0.05646749172507282,0,0,optimal,0.01812140000401996,6.938893903907228e-17,3
19,4.75,7.910028944519328,5.482828162193999,36.2759214497091,0.6995539386401946,0.4,42.1289897244925,41.970461278572515,40.77363786989473,39.834739995022034,42.13952574030902,2.6650984827500346,2.665098482750035,89.69852354051513,-0.00012007654698385687,0.0,-0.0030019136745964223,0.05647251143157997,0,0,optimal,0.017919000005349517,4.6772140189013656e-06,3
20,5.0,11.621997834684825,10.76208597183129,36.399310800702104,0.6955675369754892,0.4,42.13952574030902,41.72186058071381,40.78419970002179,41.108886530720724,42.13952574030902,1.0752012242625482,1.075201224262548,89.42423751391753,-5.3037829286368675e-05,0.0,-0.0013259457321592172,0.052496394620094144,0,0,optimal,0.023061599989887327,4.163336342344337e-17,4
21,5.25,11.621997834684825,10.76208597183129,36.53753396662968,0.6765498221709934,0.4,41.947091221762264,42.08907977589302,40.687046176663586,40.62211026293304,41.97323310790552,1.0752012242625482,1.075201224262548,89.14995148731994,-5.30921295070505e-05,0.0,-0.0013273032376762625,0.05249503711457711,0,0,optimal,0.024111000006087124,0.0,4
22,5.5,11.621997834684825,10.76208597183129,36.689999054674914,0.6437968200623743,0.4,41.97323310790552,41.94065031823257,40.71338771647173,40.65418155150973,42.06566080695054,1.0752012242625482,1.075201224262548,88.87566546072235,-5.318211885065649e-05,0.0,-0.0013295529712664123,0.052492787380986956,0,0,optimal,0.02317530001164414,0.0,4
23,5.75,11.621997834684825,10.76208597183129,36.85605318592395,0.5995405936164382,0.4,42.06566080695054,42.029805501492916,40.80595866729005,40.61640672425782,42.19663302646772,1.0752012242625482,1.075201224262548,88.60137943412475,-5.329662146125346e-05,0.0,-0.0013324155365313367,0.05248992481572202,0,0,optimal,0.02856530001736246,6.938893903907228e-17,5
24,6.0,15.113016195673802,20.79131867445843,37.03498529109366,0.5467971315286043,0.4,42.19663302646772,42.10058898166442,40.937051504711306,40.714342578636725,42.19663302646772,0.0,0.0,88.60137943412475,-0.054783024787846274,0.0,-1.369575619696157,0.05,0,0,optimal,0.023173199995653704,1.3877787807814457e-17,4
25,6.25,15.113016195673802,20.79131867445843,37.22602915543958,0.4891608135774659,0.4,42.18862335465123,42.07896839427704,40.9886925510567,40.785773165968365,42.313332026633915,0.0,0.0,88.60137943412475,-0.054783024787846274,0.0,-1.369575619696157,0.05,0,0,optimal,0.022897400020156056,2.7755575615628914e-17,4
26,6.5,15.113016195673802,20.79131867445843,37.428366699804975,0.43055945958287367,0.4,42.313332026633915,42.21264389029015,41.113500230052914,40.91173230800506,42.47885503854274,0.0,0.0,88.60137943412475,-0.054783024787846274,0.0,-1.369575619696157,0.05,0,0,optimal,0.023152299982029945,5.551115123125783e-17,4
27,6.75,15.113016195673802,20.79131867445843,37.64113148376145,0.37498665497624384,0.4,42.47885503854274,42.39003880162345,41.27907818861649,41.34047003072807,42.6692134900188,0.0,0.0,88.60137943412475,-0.054783024787846274,0.0,-1.369575619696157,0.05,0,0,optimal,0.022904700017534196,1.3877787807814457e-17,4
28,7.0,15.99681831237987,43.91691072490045,37.86341241583986,0.326229594553115,0.4,42.6692134900188,42.676838584091264,41.46947008213114,41.00653308402354,42.87635214493582,0.0,0.0,88.60137943412475,-0.27720092412520575,0.0,-6.930023103130144,0.05,0,0,optimal,0.022840099991299212,1.3877787807814457e-17,4
29,7.25,15.99681831237987,43.91691072490045,38.094257654963855,0.28761099140647206,0.4,42.87635214493582,42.697471096173224,41.67663133729376,42.38322084599497,43.095951222469616,0.0,0.0,88.60137943412475,-0.27720092412520575,0.0,-6.930023103130144,0.05,0,0,optimal,0.04336100001819432,1.3877787807814457e-17,8
30,7.5,15.99681831237987,43.91691072490045,38.332678686379495,0.26176263952049983,0.4,43.095951222469616,43.40650453954617,41.89624720001854,41.69804553352492,43.325442763762204,0.0,0.0,88.60137943412475,-0.27720092412520575,0.0,-6.930023103130144,0.05,0,0,optimal,0.06531520001590252,1.3877787807814457e-17,12
31,7.75,15.99681831237987,43.91691072490045,38.57765455462721,0.25044606135980546,0.4,43.325442763762204,43.23588502188344,42.125752068809206,42.1108466518053,43.563072347715064,0.0,0.0,88.60137943412475,-0.27720092412520575,0.0,-6.930023103130144,0.05,0,0,optimal,0.11015429999679327,4.163336342344337e-17,14
32,8.0,11.091716564661182,56.23970273299983,38.828136235429774,0.25443246302451084,0.4,43.563072347715064,43.553643575657716,42.363392617283964,42.305647586159715,43.80745651649575,0.0,0.0,88.60137943412475,-0.44947986168338633,0.0,-11.23699654208466,0.05,0,0,optimal,0.14381890001823194,4.8800330639087175e-05,18
33,8.25,11.091716564661182,56.23970273299983,39.08305112777535,0.27345017782900666,0.4,43.80745651649575,43.81352532962328,42.60778588676118,43.35563170465362,44.057375297607706,0.0,0.0,88.60137943412475,-0.44947986168338633,0.0,-11.23699654208466,0.05,0,0,optimal,0.11202629999024794,9.71445146547012e-17,14
34,8.5,11.091716564661182,56.23970273299983,39.34130764695965,0.3062031799376263,0.4,44.057375297607706,44.39432646399769,42.85771212470012,42.829622964868605,44.3116762465828,0.0,0.0,88.60137943412475,-0.44947986168338633,0.0,-11.23699654208466,0.05,0,0,optimal,0.2550259999989066,3.3061903444153717e-06,32
35,8.75,11.091716564661182,56.23970273299983,39.60179989891928,0.3504594063835618,0.4,44.3116762465828,44.30097658655628,43.11201897746744,43.140777130215305,44.569231408270376,0.0,0.0,88.60137943412475,-0.44947986168338633,0.0,-11.23699654208466,0.05,0,0,optimal,0.17434950001188554,2.402290830733067e-06,22
36,9.0,6.6727059811308305,85.22812093707503,39.86341241583986,0.4032028684713953,0.4,44.569231408270376,44.58712726963087,43.36957852283924,43.483769747470255,44.82891940092361,0.0,0.0,88.60137943412475,-0.7835541495594419,0.0,-19.58885373898605,0.05,0,0,optimal,0.08844849999877624,4.681493874218734e-05,11
37,9.25,6.6727059811308305,85.22812093707503,40.125024932760425,0.46083918642253413,0.4,44.82891940092361,44.87785954765221,43.62926938789539,43.56579084361348,45.08961943345708,0.0,0.0,88.60137943412475,-0.7835541495594419,0.0,-19.58885373898605,0.05,0,0,optimal,0.12104379999800585,2.3303646160738323e-05,15
38,9.5,6.6727059811308305,85.22812093707503,40.385517184720065,0.5194405404171263,0.4,45.08961943345708,45.07908625962245,43.88997078233574,44.309378182593484,45.35021099145583,0.0,0.0,88.60137943412475,-0.7835541495594419,0.0,-19.58885373898605,0.05,0,0,optimal,0.08195390002219938,1.5989652053086112e-05,10
39,9.75,6.6727059811308305,85.22812093707503,40.64377370390437,0.5750133450237561,0.4,45.35021099145583,45.5270204486345,44.15056219211761,43.85313412205786,49.69406447877548,-18.457190991511062,-18.45719099151106,93.12339122704496,-0.5965051408420043,0.0,-14.912628521050102,0.11192747005817781,0,0,optimal,0.09868349999305792,4.227619478903988e-05,13
40,10.0,17.587662122450798,78.98529679200266,40.89868859624994,0.623770405446885,0.4,49.69406447877548,49.40731466811647,47.01167108819905,47.36327726533449,49.69406447877548,0.0,0.0,93.12339122704496,-0.6119763466955187,0.0,-15.29940866738797,0.05,0,0,optimal,0.012919100001454353,1.3877787807814457e-17,2
41,10.25,17.587662122450798,78.98529679200266,41.149170277052505,0.6623890085935275,0.4,47.105524863107696,47.271665000123626,45.904022133586096,46.085332085282644,47.105524863107696,0.0,0.0,93.12339122704496,-0.6119763466955187,0.0,-15.29940866738797,0.05,0,0,optimal,0.014280000003054738,1.3877787807814457e-17,2
42,10.5,17.587662122450798,78.98529679200266,41.39414614530021,0.6882373604795001,0.4,46.70760785288931,46.7648836139095,45.507072875411254,44.924552938787286,46.70760785288931,0.0,0.0,93.12339122704496,-0.6119763466955187,0.0,-15.29940866738797,0.05,0,0,optimal,0.015619800018612295,1.3877787807814457e-17,2
43,10.75,17.587662122450798,78.98529679200266,41.63256717671587,0.6995539386401946,0.4,46.64776956421031,46.36700557876683,45.44768952985189,45.04123700901066,46.744780023828554,0.0,0.0,93.12339122704496,-0.6119763466955187,0.0,-15.29940866738797,0.05,0,0,optimal,0.018898599984822795,1.3877787807814457e-17,2
44,11.0,3.4026381493183706,72.67461586274472,41.86341241583986,0.6955675369754892,0.4,46.744780023828554,46.563394058534946,45.544911048455496,45.615324178431266,46.91217484695292,0.0,0.0,93.12339122704496,-0.6907197771342635,0.0,-17.267994428356587,0.05,0,0,optimal,0.012983599997824058,1.3877787807814457e-17,2
45,11.25,3.4026381493183706,72.67461586274472,42.085693347918266,0.6765498221709934,0.4,46.91217484695292,46.93056090989386,45.71240057298904,45.409517429606446,47.10843839104406,0.0,0.0,93.12339122704496,-0.6907197771342635,0.0,-17.267994428356587,0.05,0,0,optimal,0.025415800017071888,1.3877787807814457e-17,3
46,11.5,3.4026381493183706,72.67461586274472,42.29845813187474,0.6437968200623743,0.4,47.10843839104406,46.9540876041023,45.908702948713774,45.50365185212459,47.31338606960614,0.0,0.0,93.12339122704496,-0.6907197771342635,0.0,-17.267994428356587,0.05,0,0,optimal,0.02673280000453815,1.3877787807814457e-17,3
47,11.75,3.4026381493183706,72.67461586274472,42.50079567624013,0.5995405936164382,0.4,47.31338606960614,47.13800902296225,46.113662294510576,46.302267358978206,47.51696852313266,0.0,0.0,93.12339122704496,-0.6907197771342635,0.0,-17.267994428356587,0.05,0,0,optimal,0.014151200011838228,1.3877787807814457e-17,2
48,12.0,12.196469210543771,110.32155972889855,42.691839540586045,0.546797131528604,0.4,47.51696852313266,47.60755571569098,46.317242889977535,46.44972644702483,47.71396533601991,0.0,0.0,93.12339122704496,-0.9792509051835478,0.0,-24.481272629588695,0.05,0,0,optimal,0.018974100006744266,1.3877787807814457e-17,2
49,12.25,12.196469210543771,110.32155972889855,42.87077164575577,0.4891608135774659,0.4,47.71396533601991,47.74583561147539,46.51423081793303,45.85838956811009,47.90147109304811,0.0,0.0,93.12339122704496,-0.9792509051835478,0.0,-24.481272629588695,0.05,0,0,optimal,0.012923500005854294,1.3877787807814457e-17,2
50,12.5,12.196469210543771,110.32155972889855,43.0368257770048,0.43055945958287367,0.4,47.90147109304811,47.61467905584267,46.70172377856108,46.926581676098095,48.07770527299984,0.0,0.0,93.12339122704496,-0.9792509051835478,0.0,-24.481272629588695,0.05,0,0,optimal,0.013083500001812354,8.326672684688674e-17,2
51,12.75,12.196469210543771,110.32155972889855,43.18929086505004,0.3749866549762439,0.4,48.07770527299984,48.19744796892045,46.87794276452327,47.31271284541712,48.24144970307074,0.0,0.0,93.12339122704496,-0.9792509051835478,0.0,-24.481272629588695,0.05,0,0,optimal,0.01343970000743866,1.3877787807814457e-16,2
52,13.0,15.113016195673802,103.63088080820143,43.32751403097761,0.32622959455311507,0.4,48.24144970307074,48.462732923412744,47.04167035988052,47.60895937104963,48.39178343767185,0.0,0.0,93.12339122704496,-0.8831786461252763,0.0,-22.0794661531319,0.05,0,0,optimal,0.019664999999804422,1.3877787807814457e-17,2
53,13.25,15.113016195673802,103.63088080820143,43.45090338197061,0.2876109914064721,0.4,48.39178343767185,48.66281420785532,47.19198601914041,47.51768358191491,50.10019311615593,-8.88502374602336,-8.885023746023364,95.30022204482069,-0.7933749035583945,0.0,-19.834372588959862,0.07383762766620118,0,0,optimal,0.015583100001094863,5.551115123125783e-17,2
54,13.5,15.113016195673802,103.63088080820143,43.558930545885005,0.26176263952049983,0.4,50.10019311615593,50.26996723306414,48.32962709080108,48.4290781906646,53.64569946974108,-21.015829020489768,-21.01582902048977,100.44910015484068,-0.6702794612354168,0.0,-16.756986530885428,0.11852236712404428,0,0,optimal,0.06096649999381043,1.1102230246251565e-16,8
55,13.75,15.113016195673802,103.63088080820143,43.65113293382028,0.25044606135980546,0.4,53.64569946974108,53.79992690375214,50.80450525667815,50.62440126758281,54.819059896017336,-20.854788354922352,-20.854788354922356,105.55852330179665,-0.6719218681641645,0.0,-16.79804670410411,0.11772236029720662,0,0,optimal,0.04961309998179786,1.1102230246251565e-16,7
56,14.0,81.6633155836409,61.518960542637124,43.72711572099613,0.2544324630245108,0.4,54.819059896017336,54.84755367023598,51.995328010844005,51.703951702276214,54.819059896017336,11.11847649665168,11.118476496651677,102.72217725673245,0.46748185046370494,0.0,2.337409252318525,0.08093961623050192,0,0,optimal,0.1260813999979291,6.333281916490185e-05,16
57,14.25,81.6633155836409,61.518960542637124,43.786553537452775,0.2734501778290066,0.4,52.998329523645666,52.90592141163047,51.054504872370885,51.17717633928807,52.998329523645666,0.0,0.0,102.72217725673245,1.0172177520501884,0.0,5.086088760250943,0.05,0,0,optimal,0.02685689998907037,0.0,3
58,14.5,81.6633155836409,61.518960542637124,43.8291918613351,0.30620317993762625,0.4,50.54006808030566,50.611586110192505,49.33774941912645,49.71538523780825,50.54006808030566,0.0,0.0,102.72217725673245,1.0172177520501884,0.0,5.086088760250943,0.05,0,0,optimal,0.01990690000820905,1.1086660478554222e-09,3
59,14.75,81.6633155836409,61.518960542637124,43.85484810879427,0.35045940638356177,0.4,49.745521147490095,49.917973861206924,48.54445200725257,48.58018381720207,55.17517584479006,-25.0,-25.0,108.84717725673245,2.2847836246500037,0.0,11.423918123250019,0.1378293629990765,0,0,optimal,0.014267400023527443,2.220446049250313e-16,2
60,15.0,32.126206942265654,37.945513716570346,43.86341241583986,0.4032028684713953,0.4,55.17517584479006,55.27087144819375,51.87176949639836,52.152188301256324,56.838329716724225,-24.999999999999996,-24.999999999999996,114.97217725673245,0.9868241318961977,0.0,4.934120659480987,0.1389473530571626,0,0,optimal,0.014490899979136884,0.0,2
61,15.25,32.126206942265654,37.945513716570346,43.85484810879427,0.4608391864225341,0.4,56.838329716724225,56.942025727925966,53.50579562610402,53.072096097559886,57.70218232456453,-24.999999999999996,-24.999999999999996,121.09717725673245,0.987104258035817,0.0,4.935521290179085,0.14034798375526011,0,0,optimal,0.017138199997134507,4.440892098500626e-16,2
62,15.5,32.126206942265654,37.945513716570346,43.8291918613351,0.5194405404171263,0.4,57.70218232456453,57.382454145292854,54.33494840179034,53.65275729376273,63.36030832702702,-38.35614432703496,-38.35614432703495,130.49443261685602,1.6709154842792413,0.0,8.354577421396202,0.22036803321363743,0,0,optimal,0.02207899998757057,0.0,2
63,15.75,32.126206942265654,37.945513716570346,43.786553537452775,0.5750133450237568,0.4,63.36030832702702,62.5532970432296,58.07653095348145,57.34604237919595,69.77470788502436,-47.37112924350923,-47.37112924350924,142.10035928151578,2.1357820301176638,0.0,10.678910150588312,0.29095453328718174,0,0,optimal,0.01692419999744743,0.0,2
64,16.0,19.355266355862938,25.582007637959624,43.72711572099613,0.6237704054468843,0.4,69.77470788502436,68.349677985568,62.79817384038861,63.08714264457846,69.77470788502436,-5.942242592432299,-5.942242592432299,143.5562087166617,-0.0002218966940372053,0.0,-0.005547417350930131,0.06557725506516664,0,0,optimal,0.01450650001061149,0.0,2
65,16.25,19.355266355862938,25.582007637959624,43.65113293382028,0.6623890085935273,0.4,57.12454041821289,57.23574081334996,55.54086936939909,55.70615809387617,57.12454041821289,-5.942242592432299,-5.942242592432299,145.01205815180762,-0.0002187397664305552,0.0,-0.005468494160763879,0.06565617825533289,0,0,optimal,0.01412559999153018,0.0,2
66,16.5,19.355266355862938,25.582007637959624,43.558930545885005,0.6882373604795001,0.4,53.63102374185983,53.689022947163664,52.050571546071986,52.315878693354556,53.63102374185983,-5.942242592432299,-5.942242592432299,146.46790758695354,-0.0002165208479731467,0.0,-0.005413021199328669,0.06571165121676811,0,0,optimal,0.013933800015365705,0.0,2
67,16.75,19.355266355862938,25.582007637959624,43.45090338197061,0.6995539386401946,0.4,51.92892013394746,52.04332961159187,50.349548017522416,50.96008591232514,63.63169515281949,-41.17239471561972,-41.17239471561971,156.55514429228037,1.7985329020894054,0.0,8.992664510447026,0.2562511520662635,0,0,optimal,0.015746999997645617,0.0,2
68,17.0,8.484500320378274,17.330622680994395,43.32751403097761,0.695567536975489,0.4,63.63169515281949,62.2839264983419,57.49132314492256,57.20434141013069,63.63169515281949,-8.52489830669492,-8.52489830669492,158.64374437742063,-0.0002508974988507974,0.0,-0.0062724374712699316,0.07403357600903027,0,0,optimal,0.02081369998631999,2.220446049250313e-16,2
69,17.25,8.484500320378274,17.330622680994395,43.18929086505004,0.6765498221709938,0.4,54.95054637129915,54.755005876423,53.167884560130496,53.288732819149104,54.95054637129915,-8.52489830669492,-8.52489830669492,160.7323444625609,-0.00025431100357466716,0.0,-0.006357775089366677,0.07394823839093354,0,0,optimal,0.02166399999987334,4.440892098500626e-16,2
70,17.5,8.484500320378274,17.330622680994395,43.0368257770048,0.6437968200623743,0.4,52.809076154669874,52.817638635008386,51.03143909873432,51.42204549625414,52.809076154669874,-8.52489830669492,-8.52489830669492,162.82094454770115,-0.000259968053318489,0.0,-0.0064992013329622225,0.07380681214733796,0,0,optimal,0.021824600000400096,8.881784197001252e-16,2
71,17.75,8.484500320378274,17.330622680994395,42.87077164575577,0.5995405936164382,0.4,51.70519759503019,51.814569648191764,49.93235282592065,49.609983892010106,51.70519759503019,-8.52489830669492,-8.52489830669492,164.9095446328414,-0.00026716609408629306,0.0,-0.006679152352157324,0.07362686112814287,0,0,optimal,0.022706199990352616,6.649133392766515e-06,2
72,18.0,9.898583707107987,4.030692980622816,42.691839540586045,0.546797131528604,0.4,51.084222090112206,50.916424073279686,49.31634719505111,49.770574497803906,51.084222090112206,6.15542081040919,6.155420810409191,163.33928422202274,-0.00023272130592594815,0.0,-0.005818032648148702,0.06606448833285605,0,0,optimal,0.02089499999419786,8.881784197001252e-16,2
73,18.25,9.898583707107987,4.030692980622816,42.50079567624013,0.48916081357746677,0.4,50.19895427172331,50.391960676850424,48.6124566961947,48.68686009447858,50.19895427172331,6.15542081040919,6.155420810409191,161.76902381120408,-0.00023679348020107355,0.0,-0.005919837005026837,0.06596268397597793,0,0,optimal,0.020758099999511614,8.881784197001252e-16,2
74,18.5,9.898583707107987,4.030692980622816,42.29845813187474,0.43055945958287456,0.4,49.75724647001872,49.80967484836504,48.173550519202806,48.80108265876399,49.75724647001872,6.15542081040919,6.155420810409191,160.19876340038542,-0.00024046927629794719,0.0,-0.006011731907448678,0.06587078907355612,0,0,optimal,0.020493899995926768,4.440892098500626e-16,2
75,18.75,9.898583707107987,4.030692980622816,42.085693347918266,0.37498665497624395,0.4,49.436508975802354,49.696728458695155,47.85518095349619,47.37050348144789,49.436508975802354,6.15542081040919,6.155420810409191,158.62850298956675,-0.00024352237415405822,0.0,-0.006088059353851455,0.06579446162715331,0,0,optimal,0.02814290000242181,0.0,3
76,19.0,11.489427517178914,0.1628562820453663,41.86341241583986,0.3262295945531151,0.4,49.16855893879191,48.95121258659985,47.5891332928819,47.56815298274191,50.067963923738986,11.692843469266517,11.692843469266517,155.64563475761102,-0.0003380743231628441,0.0,-0.008451858079071103,0.08311620045417124,0,0,optimal,0.01960459997644648,0.0,2
77,19.25,11.489427517178914,0.1628562820453663,41.63256717671587,0.28761099140647217,0.4,50.067963923738986,50.08107720158203,48.07383112786981,48.11907201953936,50.168248821306136,11.692843469266517,11.692843469266517,152.6627665256553,-0.00034390830318636433,0.0,-0.008597707579659108,0.08297035095358327,0,0,optimal,0.019944700004998595,2.220446049250313e-16,2
78,19.5,11.489427517178914,0.1628562820453663,41.39414614530021,0.2617626395205001,0.4,50.168248821306136,50.221579766976866,48.177099553884666,48.23156981012916,50.168248821306136,11.692843469266517,11.692843469266517,149.67989829369955,-0.0003474030317068966,0.0,-0.008685075792672414,0.08288298274056993,0,0,optimal,0.01970070000970736,0.0,2
79,19.75,11.489427517178914,0.1628562820453663,41.149170277052505,0.25044606135980546,0.4,50.086306169861054,50.129676244476514,48.09700662993565,47.69093935331,50.086306169861054,11.692843469266517,11.692843469266517,146.69703006174382,-0.000348829541822731,0.0,-0.008720738545568277,0.08284731998767406,0,0,optimal,0.019853899982990697,0.0,2
80,20.0,11.93132857553195,0.0,40.89868859624994,0.2544324630245108,0.4,49.91726680608265,49.77421701243007,47.92870429933348,47.976734947081276,49.96542046816428,12.306324510065075,12.306324510065076,143.55766156427825,-0.0003521408803878012,0.0,-0.00880352200969503,0.0849454616235862,0,0,optimal,0.019915999990189448,0.0,2
81,20.25,11.93132857553195,0.0,40.64377370390437,0.2734501778290066,0.4,49.84419047366281,49.88201858774241,47.805333464783594,47.219793359671094,53.05074021858293,24.999999999999996,24.999999999999996,137.1801105438701,-0.12522759236995643,0.0,-3.130689809248911,0.1364780468681013,0,0,optimal,0.018322600022656843,0.0,2
82,20.5,11.93132857553195,0.0,40.385517184720065,0.3062031799376252,0.4,53.05074021858293,52.923353846038474,49.77793386549828,49.39539811623813,53.05074021858293,20.746033331970747,20.74603333197075,131.8877551020408,-0.08343255065354195,0.0,-2.085813766338549,0.11786242277115065,0,0,optimal,0.01716610000585206,0.0,2
83,20.75,11.93132857553195,0.0,40.125024932760425,0.3504594063835624,0.4,52.626891572162094,52.53156382769911,49.79821778007151,49.6967906102375,53.81561188868698,24.999999999999996,24.999999999999996,125.51020408163265,-0.12517353972471734,0.0,-3.1293384931179347,0.1378293629990765,0,0,optimal,0.01583819999359548,0.0,2
84,21.0,13.610552597273482,0.0,39.86341241583986,0.4032028684713952,0.4,53.81561188868698,53.85735307603383,50.508667866275296,50.990442953100604,53.81561188868698,14.009771548695937,14.009771548695937,121.93628276818981,-0.00032058172751236964,0.0,-0.00801454318780924,0.0917901946678045,0,0,optimal,0.01524710000376217,0.0,2
85,21.25,13.610552597273482,0.0,39.60179989891928,0.460839186422534,0.4,50.98014590591504,51.19970646404487,48.774837141999484,48.84645255106468,50.984490715816236,14.009771548695937,14.009771548695937,118.36236145474697,-0.0003029876815710086,0.0,-0.007574692039275216,0.09223004581633852,0,0,optimal,0.014055499981623143,0.0,2
86,21.5,13.610552597273482,0.0,39.34130764695965,0.5194405404171263,0.4,50.045869434507445,50.0264660024383,47.83107648650686,47.305971772655056,50.05342860308092,14.009771548695937,14.009771548695937,114.78844014130414,-0.00028269253071801394,0.0,-0.007067313267950348,0.09273742458766336,0,0,optimal,0.013562200008891523,0.0,2
87,21.75,13.610552597273482,0.0,39.08305112777535,0.5750133450237553,0.4,49.494420977820084,49.17290322482076,47.26796395578655,46.761143668677406,49.50376809385804,14.009771548695937,14.009771548695937,111.2145188278613,-0.0002612046099251642,0.0,-0.006530115248129103,0.09327462260748462,0,0,optimal,0.012485899991588667,0.0,2
88,22.0,10.517245188802235,0.0,38.828136235429774,0.6237704054468842,0.4,49.12686559261055,48.81933725038122,46.88776233486519,47.33004025446855,49.12686559261055,10.871842793323292,10.87184279332329,108.44108954385025,-0.00027197509459938587,0.0,-0.006799377364984649,0.08185002376527968,0,0,optimal,0.011742899980163202,0.0,2
89,22.25,10.517245188802235,0.0,38.577654554627216,0.6623890085935273,0.4,48.058968591498754,48.20293210107098,46.09349574569646,46.62399342518973,48.058968591498754,7.499730474153364,7.499730474153366,106.52789299432133,0.16497893394042112,0.0,0.8248946697021057,0.0705159910398877,0,0,optimal,0.01098910000291653,0.0,2
90,22.5,10.517245188802235,0.0,38.332678686379495,0.6882373604795001,0.4,46.80208111094733,46.96633373852105,45.10836783813335,44.395728884188664,46.80208111094733,2.3565999740119103,2.35659997401191,105.9267195315632,0.41916638783950627,0.0,2.095831939197531,0.05567063549995036,0,0,optimal,0.010089399991557002,0.0,2
91,22.75,10.517245188802235,0.0,38.094257654963855,0.6995539386401946,0.4,45.2258680472566,44.873456969247876,43.888125877253195,43.29526878758442,45.42015492224056,5.397051492645416,5.397051492645416,104.54992068139855,0.26882880301069667,0.0,1.3441440150534836,0.06409559101427831,0,0,optimal,0.009432100021513179,0.0,2
92,23.0,9.633443072096165,0.0,37.86341241583986,0.6955675369754895,0.4,45.076073131179385,44.805100043332594,43.53730749659533,44.13154663754269,45.126544260291034,6.140356876520465,6.140356876520467,102.98350311085761,0.1879209817153273,0.0,0.9396049085766367,0.06633335968271135,0,0,optimal,0.00856519999797456,0.0,2
93,23.25,9.633443072096165,0.0,37.64113148376145,0.6765498221709938,0.4,44.93632969347611,45.201192953658555,43.344068991576364,44.08791159008927,44.93632969347611,0.4703347405731756,0.47033474057317554,102.86351975867058,0.4683699694314613,0.0,2.341849847157306,0.05107276427655863,0,0,optimal,0.007872499991208315,0.0,2
94,23.5,9.633443072096165,0.0,37.428366699804975,0.6437968200623743,0.4,43.72143799435008,44.08969724053748,42.49454428856482,43.22642686999782,45.0327843955738,9.97529172035968,9.975291720359682,100.31880248306862,-0.00026736146344145067,0.0,-0.0066840365860362655,0.07877812547984239,0,0,optimal,0.007112200022675097,0.0,2
95,23.75,9.633443072096165,0.0,37.22602915543958,0.5995405936164384,0.4,45.0327843955738,45.318717174376786,43.14298774671082,43.77620213806542,45.0327843955738,1.2497057336290027,1.249705733629003,100.0,0.4297683427541336,0.0,2.148841713770668,0.05290737915387733,0,0,optimal,0.005982300004689023,0.0,2
