interval,hour_utc,load_kW,PV_kW,ambient_C,ripple,ripple_estimate,Tj_start_C,Tj_estimate_C,Ts_start_C,Ts_estimate_C,Tj_peak_C,action_kW,executed_mean_kW,energy_kWh,operating_cost_USD,DR_shortfall_kWh,grid_energy_kWh,loss_energy_kWh,trip,thermal_exceedance_seconds,solver_status,solver_seconds,rainflow_gap_USD,iterations
0,0.0,60.58463510020112,0.0,21.348786143208557,0.48624531308590263,0.4,26.548786143208556,26.548786143208556,25.348786143208557,24.834289246492023,26.548786143208556,0.0,0.0,100.0,1.8235390530060336,0.0,15.196158775050284,0.05,0,0,optimal,0.013819799991324544,0.0,1
1,0.25,60.58463510020112,0.0,21.169854038038835,0.5440236457899266,0.4,26.548786143208556,26.2793145365291,25.348786143208557,24.57684893022557,26.548786143208556,0.0,0.0,100.0,1.8235390530060336,0.0,15.196158775050284,0.05,0,0,optimal,0.012288900004932657,0.0,1
2,0.5,60.58463510020112,0.0,21.003799906789805,0.5970981311003349,0.4,26.454818197962197,26.125582861838005,25.254691386726254,25.727668924065288,26.454818197962197,0.0,0.0,100.0,1.8235390530060336,0.0,15.196158775050284,0.05,0,0,optimal,0.012472900009015575,0.0,1
3,0.75,60.58463510020112,0.0,20.851334818744565,0.6418518305529575,0.4,26.322933571976755,26.55559440355148,25.122755761858482,25.576664038574176,26.322933571976755,0.0,0.0,100.0,1.8235390530060336,0.0,15.196158775050284,0.05,0,0,optimal,0.012067500007105991,0.0,1
4,1.0,35.263704456572206,0.0,20.71311165281699,0.6752348534890832,0.4,26.180216819371694,26.38913200394927,24.980024459607233,25.053152189760503,26.180216819371694,0.0,0.0,100.0,1.0639111336971663,0.0,8.865926114143052,0.05,0,0,optimal,0.012217800016514957,0.0,1
5,1.25,35.263704456572206,0.0,20.58972230182399,0.6949722020636689,0.4,26.039853043430007,26.06763403628313,24.839663878582105,24.705945503740136,26.039853043430007,0.0,0.0,100.0,1.0639111336971663,0.0,8.865926114143052,0.05,0,0,optimal,0.012416099983965978,0.0,1
6,1.5,35.263704456572206,0.0,20.481695137909597,0.6997188085888675,0.4,25.908405062300726,25.887785611697748,24.708227925169552,25.632110900400694,25.908405062300726,0.0,0.0,100.0,1.0639111336971663,0.0,8.865926114143052,0.05,0,0,optimal,0.012120200000936165,0.0,1
7,1.75,35.263704456572206,0.0,20.389492749974323,0.6891511996741245,0.4,25.789262435208762,26.221296200896454,24.589101888197764,24.922063031223534,25.789262435208762,0.0,0.0,100.0,1.0639111336971663,0.0,8.865926114143052,0.05,0,0,optimal,0.012397299986332655,0.0,1
8,2.0,54.0886895424115,0.0,20.31350996279847,0.6639895404031806,0.4,25.684275576630373,25.812877585736565,24.484134110776942,23.951627283181544,25.684275576630373,0.0,0.0,100.0,1.628660686272345,0.0,13.57217238560287,0.05,0,0,optimal,0.012134999997215346,0.0,1
9,2.25,54.0886895424115,0.0,20.254072146341823,0.6259485562737424,0.4,25.594529505207934,25.3515979157908,24.394408581417036,24.337650792141307,25.594529505207934,0.0,0.0,100.0,1.628660686272345,0.0,13.57217238560287,0.05,0,0,optimal,0.03028700000140816,1.3262849707373903e-09,3
10,2.5,54.0886895424115,0.0,20.211433822459504,0.5776206774885325,0.4,25.520709815936577,25.535037408950068,24.32061035746786,25.262176643748145,25.520709815936577,0.0,0.0,100.0,1.628660686272345,0.0,13.57217238560287,0.05,0,0,optimal,0.021702799975173548,9.994628947071482e-05,2
11,2.75,54.0886895424115,0.0,20.18577757500033,0.5222993691211671,0.4,25.463275467511835,25.89125253146491,24.26319809249761,24.314405978662567,31.493618872225415,-24.999999999999996,-24.999999999999996,106.125,2.3897063749019174,0.0,19.914219790849312,0.14204740524643533,0,0,optimal,0.02198730001691729,2.652010371306801e-07,2
12,3.0,33.09838927064233,0.0,20.177213267954745,0.46375468691409744,0.4,31.493618872225415,31.33355330362663,28.089652882251425,28.53816239157162,33.20420348377486,-24.99999999999999,-24.999999999999996,112.25,1.7598025340017864,0.0,14.665021116681553,0.14042379902097846,0,0,optimal,0.02141219997429289,2.9944207215137908e-05,2
13,3.25,33.09838927064233,0.0,20.18577757500033,0.4059763542100735,0.4,33.20420348377486,33.34224242724006,29.836386147800177,30.64817961856075,33.944817429852904,-24.99999999999999,-24.999999999999996,118.375,1.7596329348198692,0.0,14.663607790165571,0.13901047250499785,0,0,optimal,0.030730699974810705,1.726370324472981e-08,3
14,3.5,33.09838927064233,0.0,20.211433822459504,0.3529018688996651,0.4,33.944817429852904,34.30135862122283,30.60960794659055,30.559843784041213,34.250656248747646,-24.999999999999996,-24.999999999999996,124.5,1.7594969997048902,0.0,14.662474997540757,0.13787767988017463,0,0,optimal,0.03110160000505857,4.757094176355281e-06,3
15,3.75,33.09838927064233,0.0,20.254072146341823,0.30814816944704265,0.4,34.250656248747646,34.2963101029968,30.942039773488926,31.02037411300066,34.37595776950952,-24.999999999999996,-24.999999999999996,130.625,1.7593971522376464,0.0,14.661642935313717,0.13704561765313142,0,0,optimal,0.03175860000192188,4.567503431895936e-05,3
16,4.0,54.39802028325863,0.0,20.31350996279847,0.2747651465109169,0.4,34.37595776950952,34.569958018596594,31.087058255744246,32.04224256900278,34.439888632949355,-24.999999999999996,-24.999999999999996,136.75,2.3983204071121227,0.0,19.98600339260102,0.1364983217863578,0,0,optimal,0.0413338000071235,3.140521842581734e-09,4
17,4.25,54.39802028325863,0.0,20.389492749974323,0.25502779793633107,0.4,34.439888632949355,35.05182362621626,31.164032561239736,31.794391718922025,34.49691404905503,-25.0,-25.0,142.875,2.398285115722565,0.0,19.985709297688036,0.13620422687338213,0,0,optimal,0.04182109999237582,1.4276827497994304e-09,4
18,4.5,54.39802028325863,0.0,20.481695137909597,0.2502811914111326,0.4,34.49691404905503,34.94500912024666,31.228098899415922,31.004289664922013,34.5712903978332,-25.0,-25.0,149.0,2.398277020775122,0.0,19.985641839792684,0.1361367689780237,0,0,optimal,0.03185620001750067,3.393772082893598e-05,3
19,4.75,54.39802028325863,0.0,20.58972230182399,0.26084880032587543,0.4,34.5712903978332,34.60742107510184,31.304110372515005,30.390549594516926,34.67413106077109,-24.999999999999996,-24.999999999999996,155.125,2.39829525057389,0.0,19.985793754782414,0.13628868396775948,0,0,optimal,0.022839399985969067,0.0,2
20,5.0,33.938001281513095,0.0,20.71311165281699,0.2860104595968194,0.4,34.67413106077109,34.44206398681053,31.40333639734677,31.75225135923897,34.81158000611028,-24.999999999999996,-24.999999999999996,161.25,1.7845411201380132,0.0,14.871176001150113,0.13667568077184078,0,0,optimal,0.03127509998739697,0.0,3
21,5.25,33.938001281513095,0.0,20.851334818744565,0.3240514437262576,0.4,34.81158000611028,35.10797686825049,31.53153650577387,31.48686737034763,34.98811563758271,-24.999999999999996,-24.999999999999996,167.375,1.7846194449617547,0.0,14.871828708014617,0.13732838763634264,0,0,optimal,0.030486300005577505,0.0,3
22,5.5,33.938001281513095,0.0,21.003799906789805,0.37237932251146744,0.4,34.98811563758271,35.06587849762457,31.692451305078073,31.64783174354111,35.207064142422766,-24.999999999999996,-24.999999999999996,173.5,1.784733037409833,0.0,14.872775311748606,0.13827499137033403,0,0,optimal,0.030156200024066493,0.0,3
23,5.75,33.938001281513095,0.0,21.169854038038835,0.42770063087883275,0.4,35.207064142422766,35.217665702470384,31.888729026472244,31.705530041080166,35.973694049340814,-26.53061224489796,-26.530612244897952,180.0,1.831717880750026,0.0,15.264315672916885,0.14716229131411837,0,0,optimal,0.03043679997790605,0.0,3
24,6.0,51.12795245144616,0.0,21.348786143208557,0.4862453130859026,0.4,35.973694049340814,35.83448409770472,32.44254687057716,32.214631491597416,35.973694049340814,-0.0,0.0,180.0,2.5663976225723095,0.0,12.831988112861545,0.05,0,0,optimal,0.03131250001024455,0.0,3
25,6.25,51.12795245144616,0.0,21.53983000755447,0.5440236457899266,0.4,29.922704304815305,29.810576187075654,28.717668643514852,28.514255365203866,29.922704304815305,-0.0,0.0,180.0,2.5663976225723095,0.0,12.831988112861545,0.05,0,0,optimal,0.03076379999401979,0.0,3
26,6.5,51.12795245144616,0.0,21.742167551919863,0.5970981311003349,0.4,28.248807513836987,28.147888472992594,27.04655532535236,26.844741291330582,28.248807513836987,-0.0,0.0,180.0,2.5663976225723095,0.0,12.831988112861545,0.05,0,0,optimal,0.029927299998234957,0.0,3
27,6.75,51.12795245144616,0.0,21.954932335876336,0.6418518305529575,0.4,27.56154865578185,27.472710860635342,26.360624213247814,26.422011750149192,27.56154865578185,-0.0,0.0,180.0,2.5663976225723095,0.0,12.831988112861545,0.05,0,0,optimal,0.031210800021653995,0.0,3
28,7.0,37.03130868998434,0.5292829166474405,22.177213267954745,0.6752348534890831,0.4,27.347573342730144,27.35519642403474,26.147285820977505,25.684348420917143,27.363003192740106,-0.0,0.0,180.0,1.8351012886668452,0.0,9.175506443334227,0.05,0,0,optimal,0.02936690000933595,0.0,3
29,7.25,37.03130868998434,0.5292829166474405,22.408058507078742,0.6949722020636689,0.4,27.363003192740106,27.18412195605693,26.16302440164987,26.869613872823056,27.491706408727897,-0.0,0.0,180.0,1.8351012886668452,0.0,9.175506443334227,0.05,0,0,optimal,0.02930930000729859,0.0,3
30,7.5,37.03130868998434,0.5292829166474405,22.646479538494386,0.6997188085888675,0.4,27.491706408727897,27.802259708259392,26.291880067284755,26.093678397287356,27.67810103723029,-0.0,0.0,180.0,1.8351012886668452,0.0,9.175506443334227,0.05,0,0,optimal,0.030150300008244812,0.0,3
31,7.75,37.03130868998434,0.5292829166474405,22.891455406742097,0.6891511996741245,0.4,27.67810103723029,27.588543293713453,26.478352346557323,26.463446929226293,27.895296864789255,-0.0,0.0,180.0,1.8351012886668452,0.0,9.175506443334227,0.05,0,0,optimal,0.029982300009578466,0.0,3
32,8.0,84.49148235710031,3.7185517733691977,23.14193708754466,0.6639895404031806,0.4,27.895296864789255,27.88586809257898,26.695589636555244,26.637844605400456,28.129992673700677,-0.0,0.0,180.0,4.048646529186556,0.0,20.24323264593278,0.05,0,0,optimal,0.02995219998410903,0.0,3
33,8.25,84.49148235710031,3.7185517733691977,23.39685197989023,0.6259485562737421,0.4,28.129992673700677,28.136061486813936,26.930309006294273,27.678154824183864,28.375317863935514,-0.0,0.0,180.0,4.048646529186556,0.0,20.24323264593278,0.05,0,0,optimal,0.03010900001390837,0.0,3
34,8.5,84.49148235710031,3.7185517733691977,23.655108499074537,0.5776206774885322,0.4,28.375317863935514,28.712269030324162,27.175648509410898,27.14755934957911,28.62744083052442,-0.0,0.0,180.0,4.048646529186556,0.0,20.24323264593278,0.05,0,0,optimal,0.029451700014760718,0.0,3
35,8.75,84.49148235710031,3.7185517733691977,23.915600751034173,0.5222993691211669,0.4,28.62744083052442,28.616741170497775,27.427780630487835,27.456538783235665,28.88396333445003,-0.0,0.0,180.0,4.048646529186556,0.0,20.24323264593278,0.05,0,0,optimal,0.02999070001533255,0.0,3
36,9.0,53.20488742570543,8.807810587286895,24.177213267954745,0.46375468691409727,0.4,28.88396333445003,28.90185919581052,27.68430905936645,27.798500283997456,29.143161707875795,-0.0,0.0,180.0,2.229853841920928,0.0,11.149269209604636,0.05,0,0,optimal,0.029787200008286163,0.0,3
37,9.25,53.20488742570543,8.807810587286895,24.438825784875316,0.4059763542100734,0.4,29.143161707875795,29.192101854604395,27.94351103596467,27.880032491682755,29.636629309338424,1.5164925950161887,1.5164925950161887,179.61313964412852,2.154735742922607,0.0,10.773678714613032,0.05353265376244703,0,0,optimal,0.021568399999523535,0.0,2
38,9.5,53.20488742570543,8.807810587286895,24.699318036834953,0.3529018688996651,0.4,29.636629309338424,29.626063985100696,28.352397245484976,28.77180060250994,35.53084570623629,24.999999999999996,24.999999999999996,173.23558862372036,0.997429377896962,0.0,4.98714688948481,0.13787767988017463,0,0,optimal,0.02163130001281388,0.0,2
39,9.75,53.20488742570543,8.807810587286895,24.95757455601926,0.3081481694470426,0.4,35.53084570623629,35.77197668722497,32.227016799489085,31.93767765865368,37.45619551198127,24.999999999999996,24.999999999999996,166.8580376033122,0.9972629654515531,0.0,4.9863148272577655,0.13704561765313142,0,0,optimal,0.021497699985047802,4.440892098500626e-16,2
40,10.0,49.80224927638706,13.19135884567467,25.212489448364828,0.2747651465109167,0.4,37.45619551198127,37.45998768927592,34.16971876328424,34.558147132291374,39.16030740471365,27.171562051985436,27.171562051985443,159.92651667168326,0.5013399092074955,0.0,2.5066995460374772,0.1468674513557388,0,0,optimal,0.021503600000869483,4.440892098500626e-16,2
41,10.25,49.80224927638706,13.19135884567467,25.462971129167393,0.2550277979363311,0.4,39.16030740471365,39.52497829885808,35.637468254445814,35.845036258360516,43.60062051673418,37.47399925227345,37.47399925227346,150.3668229848788,-0.0005662849633095537,0.0,-0.014157124082738837,0.20162008130752707,0,0,optimal,0.02176800000597723,0.0,2
42,10.5,49.80224927638706,13.19135884567467,25.707946997415103,0.2502811914111326,0.4,43.60062051673418,44.05736188783095,38.76596366687107,38.2345995402006,45.20791412661752,37.47399925227345,37.47399925227346,140.80712929807436,-0.0005723477578230264,0.0,-0.014308693945575655,0.20146851144469016,0,0,optimal,0.022094100015237927,0.0,2
43,10.75,49.80224927638706,13.19135884567467,25.946368028830747,0.2608488003258755,0.4,45.20791412661752,45.34820578498706,40.37483813143382,40.023130152630955,46.11959091072609,37.47399925227345,37.47399925227346,131.2474356112699,-0.0005586943617099328,0.0,-0.013967359042748317,0.20180984634751742,0,0,optimal,0.08563260000664741,5.5041500853558745e-05,9
44,11.0,77.02335447093402,17.574907104062447,26.177213267954745,0.2860104595968194,0.4,46.11959091072609,46.338931823657774,41.27737100894903,41.40009680703547,46.11959091072609,0.0,0.0,131.2474356112699,2.9824223683435784,0.0,14.91211184171789,0.05,0,0,optimal,0.02217960002599284,0.0,2
45,11.25,77.02335447093402,17.574907104062447,26.399494200033153,0.3240514437262578,0.4,36.656631733648226,36.69979189857155,35.448752063192934,35.150816345007485,36.656631733648226,0.0,0.0,131.2474356112699,2.9824223683435784,0.0,14.91211184171789,0.05,0,0,optimal,0.02098109998041764,0.0,2
46,11.5,77.02335447093402,17.574907104062447,26.612258983989626,0.3723793225114673,0.4,33.997103549795916,33.84506577848602,32.793525054990205,32.3889358710801,33.997103549795916,0.0,0.0,131.2474356112699,2.9824223683435784,0.0,14.91211184171789,0.05,0,0,optimal,0.02132309999433346,0.0,2
47,11.75,77.02335447093402,17.574907104062447,26.81459652835502,0.4277006308788331,0.4,32.84802030821727,32.67285921455997,31.6464744072893,31.83512259789115,32.84802030821727,0.0,0.0,131.2474356112699,2.9824223683435784,0.0,14.91211184171789,0.05,0,0,optimal,0.021687400003429502,0.0,2
48,12.0,159.8356128062928,31.89268856721757,27.005640392700936,0.4862453130859027,0.4,32.40960925964151,32.50021661449002,31.209019692785155,31.34150727627194,32.40960925964151,0.0,0.0,131.2474356112699,6.40714621195376,0.0,32.03573105976881,0.05,0,0,optimal,0.021149400010472164,0.0,2
49,12.25,159.8356128062928,31.89268856721757,27.184572497870654,0.5440236457899266,0.4,32.30221445885814,32.334086616750874,31.102070319532796,30.44622944563539,32.345397486497966,0.0,0.0,131.2474356112699,6.40714621195376,0.0,32.03573105976881,0.05,0,0,optimal,0.02050080001936294,0.0,2
50,12.5,159.8356128062928,31.89268856721757,27.350626629119684,0.5970981311003352,0.4,32.345397486497966,32.05860562504488,31.145455956229373,31.37031388886439,32.453203203631894,0.0,0.0,131.2474356112699,6.40714621195376,0.0,32.03573105976881,0.05,0,0,optimal,0.020710599987069145,0.0,2
51,12.75,159.8356128062928,31.89268856721757,27.503091717164924,0.6418518305529574,0.4,32.453203203631894,32.572945915961476,31.253348610648302,31.688118694819053,32.584503301867805,0.0,0.0,131.2474356112699,6.40714621195376,0.0,32.03573105976881,0.05,0,0,optimal,0.020648200006689876,0.0,2
52,13.0,99.91382929362125,40.917640863898285,27.641314883092498,0.6752348534890833,0.4,32.584503301867805,32.80578652374182,31.38468029818633,31.951969309661386,32.71945404195358,0.0,0.0,131.2474356112699,2.9598094214861486,0.0,14.79904710743074,0.05,0,0,optimal,0.02087589999428019,0.0,2
53,13.25,99.91382929362125,40.917640863898285,27.7647042340855,0.6949722020636689,0.4,32.71945404195358,32.990484812280094,31.519635922453453,31.845333485256518,32.84833551312031,0.0,0.0,131.2474356112699,2.9598094214861486,0.0,14.79904710743074,0.05,0,0,optimal,0.022080800001276657,0.0,2
54,13.5,99.91382929362125,40.917640863898285,27.872731397999893,0.6997188085888675,0.4,32.84833551312031,33.00040319867519,31.648509196486852,31.74573353659838,32.966261267913026,0.0,0.0,131.2474356112699,2.9598094214861486,0.0,14.79904710743074,0.05,0,0,optimal,0.04078000001027249,2.220446049250313e-16,4
55,13.75,99.91382929362125,40.917640863898285,27.964933785935166,0.6891511996741244,0.4,32.966261267913026,33.00216780426217,31.766420177373202,31.571358075073853,39.516708676933256,-24.999999999999996,-24.999999999999996,137.3724356112699,4.229355899226219,0.0,21.14677949613108,0.1477323887003455,0,0,optimal,0.030255199992097914,0.0,3
56,14.0,95.4948187100909,11.739223664103488,28.04091657311102,0.6639895404031806,0.4,39.516708676933256,38.8440500426168,35.97682144541271,35.59674383130858,39.516708676933256,0.0,0.0,137.3724356112699,4.19777975229937,0.0,20.98889876149685,0.05,0,0,optimal,0.03966290000244044,4.440892098500626e-16,4
57,14.25,95.4948187100909,11.739223664103488,28.100354389567666,0.6259485562737425,0.4,35.11537844848161,34.94673426824319,33.91258076499527,34.022555068819976,35.11537844848161,0.0,0.0,137.3724356112699,4.19777975229937,0.0,20.98889876149685,0.05,0,0,optimal,0.02243129999260418,4.440892098500626e-16,2
58,14.5,95.4948187100909,11.739223664103488,28.142992713449985,0.5776206774885323,0.4,34.160878976774306,34.22643193817179,32.95959462127002,33.33603920685817,34.160878976774306,0.0,0.0,137.3724356112699,4.19777975229937,0.0,20.98889876149685,0.05,0,0,optimal,0.022174500016262755,4.440892098500626e-16,2
59,14.75,95.4948187100909,11.739223664103488,28.16864896090916,0.522299369121167,0.4,33.730751180483075,33.90264697001066,32.53017244080628,32.565793032162716,33.730751180483075,0.0,0.0,137.3724356112699,4.19777975229937,0.0,20.98889876149685,0.05,0,0,optimal,0.022875499998917803,4.440892098500626e-16,2
60,15.0,46.311230915398085,0.9499949785979702,28.177213267954745,0.4637546869140977,0.4,33.540316218354164,33.5685201243936,32.34006000047232,32.61198720876219,33.540316218354164,0.0,0.0,137.3724356112699,2.278061796840006,0.0,11.390308984200031,0.05,0,0,optimal,0.022419799992349,4.440892098500626e-16,2
61,15.25,46.311230915398085,0.9499949785979702,28.16864896090916,0.4059763542100739,0.4,33.45454005219919,33.558875555722096,32.25442463994665,31.820507770468325,38.95922533114276,-23.990058729510583,-23.990058729510583,143.25,3.494393668616156,0.0,17.471968343080786,0.13414467650310974,0,0,optimal,0.022536999982548878,4.440892098500626e-16,2
62,15.5,46.311230915398085,0.9499949785979702,28.142992713449985,0.3529018688996651,0.4,38.95922533114276,38.72635567926784,35.74447017937126,35.07319517307718,40.85394610411777,-25.0,-25.0,149.375,3.5456373328160415,0.0,17.728186664080198,0.13787767988017463,0,0,optimal,0.041814800002612174,4.440892098500626e-16,4
63,15.75,46.311230915398085,0.9499949785979702,28.100354389567666,0.3081481694470424,0.4,40.85394610411777,40.5853485244877,37.547312105214104,36.884917202975615,41.63295390479662,-25.0,-25.0,155.5,3.545470920370632,0.0,17.72735460185316,0.13704561765313145,0,0,optimal,0.022328899998683482,4.440892098500626e-16,2
64,16.0,56.38657504584728,0.0,28.04091657311102,0.27476514651091694,0.4,41.63295390479662,41.46956257359909,38.34493391599506,38.79495358846066,41.9443409834508,-25.0,-25.0,161.625,4.0966284166496365,0.0,20.483142083248175,0.1364983217863578,0,0,optimal,0.022050200001103804,4.440892098500626e-16,2
65,16.25,56.38657504584728,0.0,27.964933785935166,0.25502779793633107,0.4,41.9443409834508,42.308639766818985,38.6688176768185,38.87158028705503,42.038804025050396,-25.0,-25.0,167.75,4.096569597667042,0.0,20.482847988335205,0.13620422687338213,0,0,optimal,0.022199800005182624,4.440892098500626e-16,2
66,16.5,56.38657504584728,0.0,27.872731397999893,0.2502811914111326,0.4,42.038804025050396,42.315295225680394,38.77003895124779,39.06413012918085,42.038804025050396,-24.999999999999996,-24.999999999999996,173.875,4.096556106087968,0.0,20.482780530439843,0.1361367689780237,0,0,optimal,0.022262899990892038,4.440892098500626e-16,2
67,16.75,56.38657504584728,0.0,27.7647042340855,0.26084880032587543,0.4,42.03398172889865,42.370769456189436,38.766694756508656,39.40620652097856,42.037128378235785,-25.0,-25.0,180.0,4.096586489085915,0.0,20.48293244542958,0.13628868396775948,0,0,optimal,0.021209700003964826,4.440892098500626e-16,2
68,17.0,49.625488853045844,0.0,27.641314883092498,0.2860104595968196,0.4,41.98567845709331,42.438947384896636,38.71467996613393,38.65521126300882,41.98567845709331,20.217691108785264,20.217691108785264,174.84242573755478,2.3895481220269166,0.0,7.4673378813341165,0.1153884452689697,0,0,optimal,0.022474099998362362,4.440892098500626e-16,2
69,17.25,49.625488853045844,0.0,27.503091717164924,0.3240514437262575,0.4,40.51769323776289,40.591100600458574,37.74706312812489,37.90971092450089,43.35306394511045,30.798206956426,30.79820695642599,166.98574028948693,1.5594503905139416,0.0,4.8732824703560675,0.16646199620110666,0,0,optimal,0.022741699998732656,4.440892098500626e-16,2
70,17.5,49.625488853045844,0.0,27.350626629119684,0.37237932251146766,0.4,43.35306394511045,43.595487329493864,39.36015822211101,39.78162999583221,52.229493632409124,50.0,50.0,154.2306382486706,0.06303109719769515,0.0,0.1969721787427972,0.2905999654813361,0,0,optimal,0.022861999983433634,4.440892098500626e-16,2
71,17.75,49.625488853045844,0.0,27.184572497870654,0.4277006308788334,0.4,52.229493632409124,52.56194495916402,45.26306981857252,44.969835700607746,55.28068589164715,50.0,50.0,141.47553620785428,0.06462451011121706,0.0,0.2019515940975532,0.29557938083609214,0,0,optimal,0.03381869997247122,4.440892098500626e-16,3
72,18.0,63.45699197949584,0.0,27.005640392700936,0.48624531308590263,0.4,55.28068589164715,55.00239328931994,48.19072720314794,48.632078911986795,55.28068589164715,25.838986191275183,25.83898619127518,134.8839580978351,3.0559318693776656,0.0012382948808280503,9.549787091805202,0.1452856447500403,0,0,optimal,0.0356430999818258,4.440892098500626e-16,3
73,18.25,63.45699197949584,0.0,26.814596528355022,0.5440236457899261,0.4,46.66440590510674,46.7184605313236,43.1707608421071,43.22723680398711,46.68775237358842,25.838986191275183,25.83898619127518,128.2923799878159,3.0565041763702245,0.003026754232573481,9.551575551156947,0.1470741041017842,0,0,optimal,0.0547900999954436,5.209394221905583e-05,5
74,18.5,63.45699197949584,0.0,26.612258983989626,0.5970981311003348,0.4,44.2898465253224,44.079039090432886,40.75681500156301,41.35061458071519,44.2898465253224,25.0,25.0,121.91482896740774,3.122768093963139,0.0,9.75865029363481,0.1444022987608488,0,0,optimal,0.06374299997696653,3.006243920467e-08,6
75,18.75,63.45699197949584,0.0,26.399494200033153,0.6418518305529577,0.4,42.86122000346228,42.751754354193764,39.39372735142124,38.86137626743442,45.36420661533351,33.064774934454434,33.06477493445443,113.47993740249589,2.4934130188430896,0.0,7.791915683884654,0.19386142262430542,0,0,optimal,0.04535470000701025,1.1930145316085827e-08,4
76,19.0,47.32760334961006,0.0,26.177213267954745,0.6752348534890831,0.4,45.36420661533351,44.322613124575966,40.713318840465114,40.587011110746545,53.728739960087815,48.46166808457569,48.46166808457569,101.11726697275719,0.009405552386006164,0.0,0.029392351206269263,0.3129085349476776,0,0,optimal,0.07222629999159835,2.2415949096910026e-09,7
77,19.25,47.32760334961006,0.0,25.94636802883075,0.6949722020636689,0.4,53.728739960087815,51.65346572347647,46.226384261383714,46.00529846654136,56.420592617073595,48.4616680845757,48.46166808457569,88.7545965430185,0.010320158752728684,0.0,0.03225049610227715,0.3157666798436873,0,0,optimal,0.05291070000384934,8.881784197001252e-16,5
78,19.5,47.32760334961006,0.0,25.707946997415107,0.6997188085888675,0.4,56.420592617073595,54.115473490357424,48.84572288668222,48.59426047538142,57.585467380514,48.46166808457569,48.46166808457569,76.3919261132798,0.010544041405033634,0.0,0.03295012939073011,0.3164663131321385,0,0,optimal,0.0343247999844607,0.0,3
79,19.75,47.32760334961006,0.0,25.462971129167393,0.6891511996741246,0.4,57.585467380514,55.200948325445694,49.99182059442624,49.269706741821885,57.898767435515445,48.4616680845757,48.46166808457569,64.0292556835411,0.010047680529519137,0.0,0.031399001654747294,0.31491518539615754,0,0,optimal,0.01677790001849644,8.881784197001252e-16,2
80,20.0,65.93163790627284,0.0,25.212489448364828,0.6639895404031804,0.4,57.898767435515445,55.420799004432375,50.34127370336512,50.084596936407934,57.898767435515445,24.999999999999996,24.999999999999996,57.65170466313293,3.32149897148971,0.0,10.379684285905343,0.1467748093371357,0,0,optimal,0.024254499992821366,0.0,3
81,20.25,65.93163790627284,0.0,24.957574556019257,0.6259485562737426,0.4,46.843206600433284,46.18534906783416,43.311109550015274,42.62740996935939,53.39941910569433,47.59468227948108,47.59468227948106,45.51020408163266,1.562625034676968,0.0,4.883203233365522,0.2989643266675835,0,0,optimal,0.02156019999529235,0.0,3
82,20.5,65.93163790627284,0.0,24.699318036834953,0.5776206774885331,0.4,53.39941910569433,51.547030455005554,46.22823112494634,45.62533143296653,55.55264581526162,50.0,50.0,32.75510204081633,1.3745422757960706,0.0,4.29544461186272,0.31253513529451016,0,0,optimal,0.019953499984694645,0.0,3
83,20.75,65.93163790627284,0.0,24.438825784875316,0.5222993691211666,0.4,55.55264581526162,54.010186884691436,48.05426572344632,47.76312468317167,55.83219178611731,50.00000000000002,50.00000000000001,20.000000000000004,1.372351711217263,0.0,4.2885990975539485,0.3056896209857416,0,0,optimal,0.018507700006011873,0.0,3
84,21.0,39.947855675114376,0.0,24.177213267954745,0.46375468691409744,0.4,55.83219178611731,54.898229637777526,48.49623543711458,48.848663942861556,55.832191786117306,-24.999999999999996,-24.999999999999996,26.125000000000004,3.2754775435599157,0.0,16.377387717799568,0.14042379902097846,0,0,optimal,0.011715700005879626,0.0,2
85,21.25,39.947855675114376,0.0,23.915600751034173,0.40597635421007316,0.4,45.004011436496064,45.06392457681835,41.62455268268694,41.67156405900656,45.004011436496064,-24.999999999999996,-24.999999999999996,32.25,3.2751948782567193,0.0,16.37597439128359,0.13901047250499787,0,0,optimal,0.010828600003151223,0.0,2
86,21.5,39.947855675114376,0.0,23.655108499074537,0.3529018688996652,0.4,41.50109366997106,41.49120090345679,38.16017310520351,37.63540775897207,41.50109366997106,-24.999999999999996,-24.999999999999996,38.375,3.2749683197317547,0.0,16.37484159865877,0.13787767988017463,0,0,optimal,0.011310999980196357,0.0,2
87,21.75,39.947855675114376,0.0,23.396851979890233,0.30814816944704293,0.4,39.64446121123507,39.45000166848456,36.33293411540375,35.842105711969005,48.38973207396546,-50.0,-50.0,50.625,4.554529277878224,0.0,22.772646389391124,0.28568247061252583,0,0,optimal,0.01348860000143759,0.0,2
88,22.0,59.126361607636106,0.0,23.14193708754466,0.27476514651091694,0.4,48.38973207396546,48.6589465296402,41.540394662493604,42.05576448020638,48.38973207396546,-24.999999999999996,-24.999999999999996,56.75,4.233617744739077,0.0,21.16808872369538,0.1364983217863578,0,0,optimal,0.013491299992892891,0.0,2
89,22.25,59.126361607636106,0.0,22.891455406742097,0.25502779793633107,0.4,40.897352997357935,41.30784501658764,37.61608049243615,38.1826590886485,40.897352997357935,-24.999999999999996,-24.999999999999996,62.875,4.2335589257564825,0.0,21.167794628782406,0.13620422687338207,0,0,optimal,0.008183900004951283,0.0,2
90,22.5,59.126361607636106,0.0,22.646479538494386,0.2502811914111326,0.4,38.87454887555491,39.273626938369205,35.60293423603341,34.92108869734738,38.87454887555491,-24.999999999999996,-24.999999999999996,69.0,4.233545434177409,0.0,21.167727170887044,0.1361367689780237,0,0,optimal,0.007502699998440221,0.0,2
91,22.75,59.126361607636106,0.0,22.40805850707874,0.26084880032587543,0.4,37.78550249119836,37.62933362166507,34.51675616753888,33.949656602210794,37.786197850776894,-24.999999999999996,-24.999999999999996,75.125,4.233575817175357,0.0,21.167879085876788,0.13628868396775948,0,0,optimal,0.006732999987434596,0.0,2
92,23.0,35.97074614993706,0.0,22.17721326795475,0.28601045959681914,0.4,37.15454524205962,37.09042097497939,33.88276240990029,34.503916618837,37.16050358260712,-24.999999999999996,-24.999999999999996,81.25,3.075872443651221,0.0,15.37936221825611,0.13667568077184078,0,0,optimal,0.006032299977960065,0.0,2
93,23.25,35.97074614993706,0.0,21.954932335876336,0.32405144372625744,0.4,36.757800817921314,37.21269472986835,33.477037742045546,34.245721184145054,36.77044939114952,-24.999999999999996,-24.999999999999996,87.375,3.0760029850241213,0.0,15.380014925120607,0.13732838763634264,0,0,optimal,0.0054579999996349216,0.0,2
94,23.5,35.97074614993706,0.0,21.742167551919863,0.3723793225114676,0.4,36.49148460314979,36.97144922659547,33.195223601278705,33.94202405430429,36.511569746598475,-24.999999999999996,-24.999999999999996,93.5,3.076192305770919,0.0,15.380961528854593,0.13827499137033403,0,0,optimal,0.004955000011250377,0.0,2
95,23.75,35.97074614993706,0.0,21.53983000755447,0.42770063087883337,0.4,36.308403270785064,36.71358567598803,32.98952641038084,33.63825957378354,36.69069470069827,-26.53061224489796,-26.530612244897952,100.0,3.1545003780045753,0.0,15.772501890022879,0.1471622913141184,0,0,optimal,0.003974499995820224,0.0,2
