interval,hour_utc,load_kW,PV_kW,ambient_C,ripple,ripple_estimate,Tj_start_C,Tj_estimate_C,Ts_start_C,Ts_estimate_C,Tj_peak_C,action_kW,executed_mean_kW,energy_kWh,operating_cost_USD,DR_shortfall_kWh,grid_energy_kWh,loss_energy_kWh,trip,thermal_exceedance_seconds,solver_status,solver_seconds,rainflow_gap_USD,iterations
0,0.0,7.865838838684025,0.0,27.5981897569052,0.6788398170194039,0.4,32.7981897569052,30.7697230682896,31.5981897569052,31.842616831700756,32.7981897569052,0.0,0.0,100.0,0.24197516516052076,0.0,2.0164597096710066,0.05,0,0,optimal,0.01094609999563545,0.0,1
1,0.25,7.865838838684025,0.0,27.41925765173548,0.6965490576310533,0.4,32.7981897569052,32.908635526643735,31.5981897569052,31.586056722963672,32.7981897569052,0.0,0.0,100.0,0.24197516516052076,0.0,2.0164597096710066,0.05,0,0,optimal,0.010396099998615682,0.0,1
2,0.5,7.865838838684025,0.0,27.25320352048645,0.6991600960922753,0.4,32.70422181165884,33.38945264380358,31.504095000422897,31.463781208527738,32.70422181165884,0.0,0.0,100.0,0.24197516516052076,0.0,2.0164597096710066,0.05,0,0,optimal,0.010165599989704788,0.0,1
3,0.75,7.865838838684025,0.0,27.10073843244121,0.6864949944468823,0.4,32.572337185673405,32.131120431203136,31.372159375555125,31.41524484003795,32.572337185673405,0.0,0.0,100.0,0.24197516516052076,0.0,2.0164597096710066,0.05,0,0,optimal,0.01014599998597987,0.0,1
4,1.0,8.219359685366454,0.0,26.962515266513638,0.6594168584419384,0.4,32.429620433068344,31.552553452771523,31.22942807330388,31.40797142059969,32.429620433068344,0.0,0.0,100.0,0.2525807905609936,0.0,2.104839921341614,0.05,0,0,optimal,0.010321299982024357,0.0,1
5,1.25,8.219359685366454,0.0,26.839125915520636,0.6197710182974447,0.4,32.28925665712666,31.740669037732403,31.08906749227875,31.194098448415566,32.28925665712666,0.0,0.0,100.0,0.2525807905609936,0.0,2.104839921341614,0.05,0,0,optimal,0.010280299989972264,0.0,1
6,1.5,8.219359685366454,0.0,26.731098751606243,0.5702592725013997,0.4,32.15780867599737,32.63064146027066,30.9576315388662,31.01141526762757,32.15780867599737,0.0,0.0,100.0,0.2525807905609936,0.0,2.104839921341614,0.05,0,0,optimal,0.010195999988354743,0.0,1
7,1.75,8.219359685366454,0.0,26.63889636367097,0.5142557647077755,0.4,32.03866604890541,31.455834316883166,30.83850550189441,30.846035130717677,32.03866604890541,0.0,0.0,100.0,0.2525807905609936,0.0,2.104839921341614,0.05,0,0,optimal,0.01025570000638254,0.0,1
8,2.0,9.014781590401917,0.0,26.562913576495117,0.45557704142253475,0.4,31.93367919032702,31.642019638487998,30.73353772447359,30.68882980047555,31.93367919032702,0.0,0.0,100.0,0.2764434477120576,0.0,2.303695397600479,0.05,0,0,optimal,0.01011479998123832,0.0,1
9,2.25,9.014781590401917,0.0,26.50347576003847,0.39822196066639165,0.4,31.84393311890458,31.335275409675354,30.643812195113682,30.584304377072744,31.84393311890458,0.0,0.0,100.0,0.2764434477120576,0.0,2.303695397600479,0.05,0,0,optimal,0.018746399990050122,4.1160032084816844e-05,2
10,2.5,9.014781590401917,0.0,26.46083743615615,0.3460991764091244,0.4,31.770113429633223,31.59359889619808,30.570013971164506,30.473640475929276,31.770113429633223,0.0,0.0,100.0,0.2764434477120576,0.0,2.303695397600479,0.05,0,0,optimal,0.018899599992437288,8.592302216947623e-18,2
11,2.75,9.014781590401917,0.0,26.435181188696976,0.3027607702608931,0.4,31.71267908120848,31.1334807934575,30.512601706194257,30.748220895574857,31.71267908120848,0.0,0.0,100.0,0.2764434477120576,0.0,2.303695397600479,0.05,0,0,optimal,0.018865999998524785,4.163336342344337e-17,2
12,3.0,7.468127886166294,0.0,26.42661688165139,0.27116018298059613,0.4,31.671943747206946,30.587437943429713,30.471888878124673,30.662278202625178,31.671943747206946,0.0,0.0,100.0,0.23004383658498875,0.0,1.9170319715415733,0.05,0,0,optimal,0.018634900014149025,6.245004513516506e-17,2
13,3.25,7.468127886166294,0.0,26.435181188696976,0.25345094236894666,0.4,31.648113976165607,31.412382647128187,30.44808189118852,30.566595329602727,31.648113976165607,0.0,0.0,100.0,0.23004383658498875,0.0,1.9170319715415733,0.05,0,0,optimal,0.018261299992445856,1.3877787807814457e-17,2
14,3.5,7.468127886166294,0.0,26.46083743615615,0.25083990390772476,0.4,31.641307036997368,32.53834345333414,30.441297894008198,30.46675787135984,31.651559297323786,0.0,0.0,100.0,0.23004383658498875,0.0,1.9170319715415733,0.05,0,0,optimal,0.01818390001426451,2.7755575615628914e-17,2
15,3.75,7.468127886166294,0.0,26.50347576003847,0.26350500555311757,0.4,31.651559297323786,31.041890009564813,30.45157314518921,30.75710697251154,31.678830278297728,0.0,0.0,100.0,0.23004383658498875,0.0,1.9170319715415733,0.05,0,0,optimal,0.01841950000380166,8.673617379884035e-18,2
16,4.0,9.147351907907826,0.0,26.562913576495117,0.2905831415580613,0.4,31.678830278297728,31.274923534762294,30.47886706232529,30.596305109432432,31.723004824311406,0.0,0.0,100.0,0.2804205572372348,0.0,2.3368379769769563,0.05,0,0,optimal,0.018429300020216033,3.469446951953614e-18,2
17,4.25,9.147351907907826,0.0,26.63889636367097,0.33022898170255527,0.4,31.723004824311406,32.46322779910658,30.523064389170212,30.504900867953967,31.78389454265996,0.0,0.0,100.0,0.2804205572372348,0.0,2.3368379769769563,0.05,0,0,optimal,0.018564099998911843,7.632783294297951e-17,2
18,4.5,9.147351907907826,0.0,26.731098751606243,0.3797407274986006,0.4,31.78389454265996,31.97296002767386,30.583976634319644,30.372521601045587,33.544051754742654,9.34233052832481,9.342330528324812,97.61675241624367,0.003212341928427983,0.0,0.0267695160702332,0.07551417117447931,0,0,optimal,0.026727799995569512,2.7755575615628914e-17,3
19,4.75,9.147351907907826,0.0,26.839125915520636,0.4357442352922245,0.41383242216374205,33.544051754742654,33.287717095306036,31.733264651123996,31.703175576473903,34.18994516239817,9.482675930489172,9.482675930489169,95.19770243397602,-0.00030720885391317905,0.0,-0.0076802213478294745,0.07615078429750713,0,0,optimal,0.026445600000442937,0.0,3
20,5.0,8.351930002872363,0.2578557799051633,26.962515266513638,0.4944229585774656,0.4192077942869571,34.18994516239817,34.0960319997091,32.363175381182906,32.41999555106694,34.339289028245325,8.4143216809714,8.4143216809714,93.05119180107515,-0.0002865905901373601,0.0,-0.007164764753433999,0.07289709974761602,0,0,optimal,0.034800699999323115,1.942890293094024e-16,4
21,5.25,8.351930002872363,0.2578557799051633,27.10073843244121,0.5517780393336084,0.49201945091742605,34.339289028245325,33.9443968234362,32.59006389264741,32.5011872986186,34.53258440437884,8.416871104518071,8.41687110451807,90.90403080502462,-0.0003041075067401906,0.0,-0.007602687668504762,0.07309653271921315,0,0,optimal,0.026505099987844005,0.0,3
22,5.5,8.351930002872363,0.2578557799051633,27.25320352048645,0.6039008235908756,0.5678724806147699,34.53258440437884,33.9841586452355,32.77852163727475,32.81091358758278,34.715487074945145,8.41996239589651,8.419962395896507,88.7560812142347,-0.0003269329827988265,0.0,-0.008173324569970664,0.07329871866235704,0,0,optimal,0.034459699993021786,7.3302827884036414e-06,4
23,5.75,8.351930002872363,0.2578557799051633,27.41925765173548,0.6472392297391069,0.6094810579179618,34.715487074945145,34.41212585381592,32.9565578001691,32.94416135095694,34.89906513129407,8.42184713769649,8.421847137696489,86.60765082196518,-0.00033861025055391744,0.0,-0.008465256263847934,0.0734779724184748,0,0,optimal,0.035510199988493696,2.7755575615628914e-17,4
24,6.0,8.086789367860543,5.279257809637291,27.5981897569052,0.6788398170194039,0.6496717929878161,34.89906513129407,35.238056310796324,33.13583543571034,33.182818632732044,34.89906513129407,3.054569889405273,3.054569889405273,85.8284238093618,-0.00017093790750752013,0.0,-0.004273447687688003,0.05748613510781708,0,0,optimal,0.062293199996929616,3.1574635890083136e-05,9
25,6.25,8.086789367860543,5.279257809637291,27.789233621251114,0.6965490576310533,0.6811556512203665,34.023413847296425,34.949565912137885,32.64307994393639,32.826284493762515,34.023413847296425,3.0551549425578353,3.055154942557835,85.0490475485052,-0.0001763171579856957,0.0,-0.004407928949642391,0.057497917134003304,0,0,optimal,0.04088520002551377,2.8874803262468607e-05,7
26,6.5,8.086789367860543,5.279257809637291,27.99157116561651,0.6991600960922753,0.6783775774571014,33.88963347706306,35.063450689150315,32.50950344259787,32.48582836985497,33.932556746562774,3.055102195905307,3.0551021959053064,84.26968474342732,-0.00017573407478188252,0.0,-0.004393351869547063,0.05749930755096655,0,0,optimal,0.012508300016634166,1.5265566588595902e-16,2
27,6.75,8.086789367860543,5.279257809637291,28.204335949572982,0.6864949944468824,0.7164348120336419,33.932556746562774,34.33862464496249,32.552631487898914,32.62599563867451,34.0644143634064,3.0558436977288927,3.0558436977288927,83.49013277972097,-0.00018336519864716467,0.0,-0.004584129966179115,0.05749390491023096,0,0,optimal,0.017876199999591336,2.7755575615628914e-17,3
28,7.0,9.412492542919647,16.24491413402529,28.42661688165139,0.6594168584419388,0.6849274814651459,34.0644143634064,34.627745641466305,32.6847386855754,32.47757096835304,34.0644143634064,0.0,0.0,83.49013277972097,-0.06632421591105643,0.0,-1.6581053977764102,0.05,0,0,optimal,0.012360499997157604,0.0,2
29,7.25,9.412492542919647,16.24491413402529,28.657462120775385,0.6197710182974447,0.4,33.74960859061813,33.105267229172476,32.54942502226837,32.63747215828609,33.8061621956143,0.0,0.0,83.49013277972097,-0.06632421591105643,0.0,-1.6581053977764102,0.05,0,0,optimal,0.011877400014782324,0.0,2
30,7.5,9.412492542919647,16.24491413402529,28.895883152191033,0.5702592725014002,0.4,33.8061621956143,33.50190103401018,32.606238762097384,32.96157235888838,33.958348165550014,0.0,0.0,83.49013277972097,-0.06632421591105643,0.0,-1.6581053977764102,0.05,0,0,optimal,0.011848699999973178,0.0,2
31,7.75,9.412492542919647,16.24491413402529,29.140859020438747,0.5142557647077755,0.4,33.958348165550014,34.50256493861724,32.75855344012293,32.802570402544546,34.15932446947125,0.0,0.0,83.49013277972097,-0.06632421591105643,0.0,-1.6581053977764102,0.05,0,0,optimal,0.0172753999941051,0.0,3
32,8.0,11.268476988002396,12.268506580750929,29.391340701241308,0.4555770414225344,0.4,34.15932446947125,33.607763742842316,32.95959541454733,33.01956254952691,34.505620702503975,-0.7888126764888611,-0.7888126764888612,83.68339188546074,-3.982355822809842e-05,0.0,-0.0009955889557024603,0.05180864010921539,0,0,optimal,0.01696139998966828,8.326672684688674e-17,3
33,8.25,11.268476988002396,12.268506580750929,29.64625559358688,0.39822196066639093,0.4,34.505620702503975,34.6278774413194,33.262622021276584,33.32259813123532,34.78339290738657,-0.7888126764888611,-0.7888126764888612,83.8766509912005,-3.987840458760661e-05,0.0,-0.0009969601146901652,0.05180726895022769,0,0,optimal,0.011749700002837926,1.3877787807814457e-17,2
34,8.5,11.268476988002396,12.268506580750929,29.904512112771187,0.34609917640912446,0.4,34.78339290738657,34.25344289370569,33.5403928060017,33.62399982381188,35.050843940296055,-0.7888126764888611,-0.7888126764888612,84.06991009694028,-3.992185643306667e-05,0.0,-0.0009980464108266668,0.0518061826540912,0,0,optimal,0.011906999978236854,3.824070210017849e-05,2
35,8.75,11.268476988002396,12.268506580750929,30.16500436473082,0.30276077026089315,0.4,35.050843940296055,34.93846231155551,33.80785601834785,33.99486401384234,35.19551767112443,0.0,0.0,84.06991009694028,-0.00800029592748533,0.0,-0.20000739818713317,0.05,0,0,optimal,0.011852399999042973,1.3877787807814457e-17,2
36,9.0,10.870766035484664,16.62491212546448,30.42661688165139,0.27116018298059613,0.4,35.19551767112443,34.903023157634486,33.99577063445757,33.951924256532934,36.330271964325576,-5.4762734810788745,-5.476273481078877,85.4115970998046,-0.00022791112410775694,0.0,-0.005697778102693923,0.0637703741225415,0,0,optimal,0.01726669998606667,1.3877787807814457e-17,3
37,9.25,10.870766035484664,16.62491212546448,30.688229398571963,0.25345094236894666,0.2704732800053847,36.330271964325576,36.58733649309729,34.80087023674102,34.790585434605724,36.850293304481106,-5.4783844103839225,-5.4783844103839225,86.75380128034865,-0.00020706906017310117,0.0,-0.005176726504327531,0.06376369339464584,0,0,optimal,0.012023800023598596,5.551115123125783e-17,2
38,9.5,10.870766035484664,16.62491212546448,30.948721650531596,0.25083990390772476,0.24691871884895716,36.850293304481106,35.78395734895044,35.32066519542261,35.37772128569456,37.23385037882059,-5.478680769601355,-5.478680769601355,88.09607806890098,-0.0002041437160094739,0.0,-0.005103592900236848,0.06376273719437843,0,0,optimal,0.011945700010983273,2.7755575615628914e-17,2
39,9.75,10.870766035484664,16.62491212546448,31.206978169715903,0.2635050055531173,0.25640243287836695,37.23385037882059,37.24300554633638,35.70406139267107,35.547579671310245,37.55208770616434,-5.478564688468886,-5.478564688468885,89.43832641757585,-0.00020496546768703888,0.0,-0.005124136692175971,0.06377121368555659,0,0,optimal,0.01215070000034757,2.7755575615628914e-16,2
40,10.0,93.90397490001996,48.368315767473796,31.461893062061474,0.29058314155806125,0.2647902665542786,37.55208770616434,37.15615969672874,36.02200707704208,36.14184157832279,50.82784283914121,46.587191846735294,46.5871918467353,77.55383870157195,-8.594755676774479e-05,0.0,-0.00214868891919362,0.26073448962808854,0,0,optimal,0.012573900021379814,1.1102230246251565e-16,2
41,10.25,93.90397490001996,48.368315767473796,31.712374742864036,0.3302289817025552,0.30549568047095527,50.82784283914121,51.540564218960746,44.581782818675656,44.42777259138352,55.197987454432685,46.596796710145476,46.596796710145476,65.66690076531034,-8.319191166500592e-05,0.0,-0.0020797977916251487,0.2632045966082027,0,0,optimal,0.012828300008550286,2.220446049250313e-16,2
42,10.5,93.90397490001996,48.368315767473796,31.95735061111175,0.37974072749860055,0.3570387629234258,55.197987454432685,54.48679279573191,48.886879578261,48.92834783492744,57.60413108673111,46.61093737158685,46.610937371586836,53.77635551745655,-8.32284170450337e-05,0.0,-0.0020807104261258424,0.26673884933404546,0,0,optimal,0.018472100025974214,0.0,3
43,10.75,93.90397490001996,48.368315767473796,32.1957716425274,0.4357442352922245,0.385709835042946,57.60413108673111,57.05196423424342,51.205524141941694,51.22147978326718,59.129240282894806,46.61976227089609,46.61976227089609,41.88355901977897,4.839058873262747e-05,0.0,0.00024195294366313735,0.2712677375311441,0,0,optimal,0.01863420000881888,0.0,3
44,11.0,63.633752402837054,54.475426344175034,32.42661688165139,0.49442295857746477,0.4259102877205524,59.129240282894806,58.515492629035585,52.62072259193267,52.701602969488754,59.1292402828948,9.494248550956838,9.494248550956838,39.461556838412434,-0.0003028257004604207,0.0,-0.007570642511510517,0.07640998056219406,0,0,optimal,0.012924199982080609,2.220446049250313e-16,2
45,11.25,63.633752402837054,54.475426344175034,32.6488978137298,0.5517780393336083,0.4962280837141346,47.07068571327729,46.743954526001,45.22685008866912,45.08952622227977,47.07068571327729,0.0,0.0,39.461556838412434,0.4679163029331009,0.0,2.3395815146655043,0.05,0,0,optimal,0.01932329998817295,0.0,3
46,11.5,63.633752402837054,54.475426344175034,32.861662597686276,0.6039008235908756,0.4,41.923577799098965,41.83681527059618,40.717496232406695,40.70791369943333,41.923577799098965,0.0,0.0,39.461556838412434,0.4679163029331009,0.0,2.3395815146655043,0.05,0,0,optimal,0.018901800009189174,0.0,3
47,11.75,63.633752402837054,54.475426344175034,33.06400014205167,0.6472392297391073,0.4,39.892581871862326,39.21887377799797,38.6898491768497,38.84853629014983,39.892581871862326,0.0,0.0,39.461556838412434,0.4679163029331009,0.0,2.3395815146655043,0.05,0,0,optimal,0.01870840002084151,0.0,3
48,12.0,8.44031021454297,56.87755650434418,33.25504400639758,0.6788398170194039,0.4,39.03602511834568,39.51520649966719,37.83487285083061,37.823545091689745,55.467432369230664,-47.33106229364005,-47.33106229364004,51.05766710035425,0.0054429967037431404,0.0,0.027214983518715707,0.3037609825590049,0,0,optimal,0.05132900000899099,0.0,7
49,12.25,8.44031021454297,56.87755650434418,33.433976111567304,0.6965490576310532,0.6794056687441954,55.467432369230664,55.32316991147993,48.1911668237515,48.2828109991117,60.58672259395557,-47.20969936433043,-47.209699364330426,62.62404344461521,-6.840780567459957e-05,0.0,-0.0017101951418649897,0.30517653622582896,0,0,optimal,0.01922390001709573,0.0,2
50,12.5,8.44031021454297,56.87755650434418,33.60003024281633,0.6991600960922753,0.6934765277297656,60.58672259395557,61.236107668827096,53.26932987257144,53.31378869227898,63.105069423540975,-47.20195853142998,-47.20195853142998,74.18852328481556,-0.00013385147748271373,0.0,-0.003346286937067844,0.30547565265573917,0,0,optimal,0.018885400000726804,0.0,2
51,12.75,8.44031021454297,56.87755650434418,33.75249533086157,0.6864949944468826,0.6931252192433823,63.105069423540975,63.04148035861459,55.77703347899121,55.497281693850596,64.25997959294556,-47.20215368068003,-47.202153680680006,85.75305093658217,-0.00020221478319032866,0.0,-0.005055369579758218,0.30371778270053723,0,0,optimal,0.01861619998817332,0.0,2
52,13.0,77.33268521178115,53.81042985915645,33.89071849678915,0.6594168584419383,0.6774217898391308,64.25997959294556,64.04113074402966,56.972363490391636,56.93593259466315,64.25997959294556,24.097331553632475,24.097331553632483,79.60577247902286,-8.227921351114276e-05,0.0,-0.002056980337778569,0.1417120699141643,0,0,optimal,0.02714869999908842,2.220446049250313e-16,3
53,13.25,77.33268521178115,53.81042985915645,34.01410784778214,0.6197710182974447,0.6570543454994409,54.214815044671745,53.66048727181548,50.80538805369308,51.117942646977895,54.214815044671745,24.09433799451897,24.094337994518977,73.45925768450272,-0.00010598058118705516,0.0,-0.0026495145296763774,0.1403711459438901,0,0,optimal,0.028853499999968335,2.220446049250313e-16,3
54,13.5,77.33268521178115,53.81042985915645,34.12213501169654,0.5702592725014002,0.6249574316538419,51.25366880434346,51.728951593796985,47.880819597005384,47.68016867566667,51.25366880434346,24.089807348271357,24.089807348271357,67.31389866708655,-0.00012317255579739395,0.0,-0.0030793138949348486,0.13880868501672847,0,0,optimal,0.02002809999976307,0.0,2
55,13.75,77.33268521178115,53.81042985915645,34.214337399631816,0.5142557647077756,0.5555202603818165,49.81855738729543,49.88932455470165,46.48526788754851,46.51706562517157,49.81855738729543,24.080787269088272,24.080787269088265,61.17084069027831,-9.821642420826951e-05,0.0,-0.002455410605206737,0.13717756851068533,0,0,optimal,0.019547500007320195,0.0,2
56,14.0,30.314412603018212,67.51750026464144,34.29032018680766,0.4555770414225345,0.5285854503254855,49.09663877840423,49.08989534536763,45.80345798538065,45.77724718924502,53.1872627087747,-36.33632761160222,-36.336327611602215,70.07324095512085,-0.0005274766994957002,0.0,-0.013186917487392508,0.20350309501785932,0,0,optimal,0.01958699998795055,0.0,2
57,14.25,30.314412603018212,67.51750026464144,34.34975800326431,0.3982219606663917,0.4236429345234507,53.1872627087747,52.91759212758555,48.30657255147805,48.54590356790511,54.22922606229801,-36.362217611240716,-36.36221761124073,78.98198426987483,-0.00037870245677358973,0.0,-0.009467561419339743,0.20074995117628847,0,0,optimal,0.019310799980303273,0.0,2
58,14.5,30.314412603018212,67.51750026464144,34.39239632714663,0.3460991764091245,0.405904022919381,54.22922606229801,54.3437611441245,49.41271756158605,49.473073327041696,54.62594847085085,-36.36603584786989,-36.366035847869895,87.89166305260295,-0.0004319506278936547,0.0,-0.010798765697341367,0.19846418774099386,0,0,optimal,0.01857039998867549,0.0,2
59,14.75,30.314412603018212,67.51750026464144,34.41805257460581,0.3027607702608932,0.35001855263294235,54.62594847085085,54.27047436294913,49.86341501037557,49.708134630854495,54.74713906352084,-36.37700560669536,-36.37700560669538,96.80402942624332,-0.00038663815132191194,0.0,-0.009665953783047798,0.19685455994891882,0,0,optimal,0.018495900003472343,0.0,2
60,15.0,7.202987251154473,23.13916340727913,34.42661688165139,0.27116018298059613,0.30321525387600184,54.74713906352084,54.68728971646447,50.02284423172662,49.959864087320994,54.74713906352084,-15.520231875872522,-15.520231875872524,100.60648623583208,-0.0002971620791264834,0.0,-0.007429051978162085,0.09655701808487228,0,0,optimal,0.06862030000775121,0.0,8
61,15.25,7.202987251154473,23.13916340727913,34.41805257460581,0.25345094236894666,0.27836212472799665,48.212024874086545,48.340549307743046,45.88906920083609,45.71592836762064,48.212024874086545,-15.521227570489872,-15.521227570489875,104.4091869906021,-0.0002910844692317554,0.0,-0.0072771117307938865,0.096460034677903,0,0,optimal,0.05946459999540821,4.440892098500626e-16,7
62,15.5,7.202987251154473,23.13916340727913,34.39239632714663,0.25083990390772476,0.2817387637649334,46.23256663279614,46.23105902100826,43.91486511814621,43.97759208750378,46.23256663279614,-15.521097280007723,-15.521097280007723,108.211855824204,-0.00029297781589946446,0.0,-0.007324445397486612,0.09644527363174757,0,0,optimal,0.060454800026491284,0.0,7
63,15.75,7.202987251154473,23.13916340727913,34.34975800326431,0.2635050055531175,0.2579888851999092,45.28067549501114,44.62511897616263,42.96470838407334,43.019129308886455,45.28071255743574,-15.521980398373476,-15.521980398373472,112.01474102180549,-0.0002811896257795687,0.0,-0.0070297406444892185,0.09651919879330674,0,0,optimal,0.05674689999432303,0.0,7
64,16.0,12.152279104708468,2.700700010585658,34.29032018680766,0.29058314155806125,0.24180546781743875,44.81198263548922,45.247145105109695,42.494888693102205,42.53000301109854,44.81198263548922,9.786268629596133,9.786268629596135,109.51824392241872,-0.0002791870953005276,0.0,-0.0069796773825131905,0.07669270648581769,0,0,optimal,0.018586399994092062,4.440892098500626e-16,3
65,16.25,12.152279104708468,2.700700010585658,34.214337399631816,0.3302289817025552,0.2958387216888683,43.25000552253108,42.85170441462339,41.40791245262327,41.449924016832966,43.25000552253108,0.0,0.0,109.51824392241872,0.4825789547061404,0.0,2.4128947735307023,0.05,0,0,optimal,0.01901319998432882,1.668632922458002e-05,2
66,16.5,12.152279104708468,2.700700010585658,34.12213501169654,0.3797407274986005,0.4,40.932294405491945,41.387308775213086,39.7300288148688,39.67291240805528,55.995726841354525,-50.0,-50.0,121.76824392241872,3.030823522658866,0.0,15.154117613294325,0.2912228397636313,0,0,optimal,0.05498929999885149,4.440892098500626e-16,6
67,16.75,12.152279104708468,2.700700010585658,34.01410784778214,0.4357442352922244,0.39354150821684547,55.995726841354525,56.002181423643584,49.01893618096432,49.196036941594855,73.68494034608074,-72.36326916757008,-72.36326916757005,139.4972448684734,4.189382202355367,0.0,20.946911011776823,0.49319894635360634,0,0,optimal,0.09187370000290684,7.373973342472695e-05,10
68,17.0,19.399456461698243,0.0,33.89071849678915,0.4944229585774655,0.4330143799296352,73.68494034608074,74.06541834199419,61.86551156120012,61.73084865469226,73.68494034608074,19.884677433673673,19.884677433673676,134.4246230741689,-0.00017688501725618308,0.0,-0.004422125431404578,0.11688311756245295,0,0,optimal,0.014487699983874336,0.0,2
69,17.25,19.399456461698243,0.0,33.75249533086157,0.5517780393336083,0.5150258253821258,54.911381969649824,54.25045597981446,52.09295617304242,52.084721919528704,54.91526391742707,19.89173834888799,19.891738348887994,129.35020002598318,-0.00020349246464636985,0.0,-0.005087311616159246,0.11798316018127768,0,0,optimal,0.013361999997869134,0.0,2
70,17.5,19.399456461698243,0.0,33.60003024281633,0.6039008235908755,0.5226238224203497,50.2496492999636,51.04913636127713,47.41174468863284,47.111618259493724,50.25994395760706,19.89245462334356,19.892454623343557,124.27559425472207,-0.00016761822883676558,0.0,-0.0041904557209191395,0.11905908469041027,0,0,optimal,0.014025300013599917,4.440892098500626e-16,2
71,17.75,19.399456461698243,0.0,33.433976111567304,0.6472392297391073,0.6186633920496302,48.01776304615821,47.3333138195606,45.1573068451439,45.34889885286778,48.03245810340021,19.90241803016203,19.902418030162032,119.19844679804808,-0.0002267215177711363,0.0,-0.005668037944278406,0.12007235417166794,0,0,optimal,0.013566599984187633,8.881784197001252e-16,2
72,18.0,16.792240217415333,0.0,33.25504400639758,0.6788398170194034,0.6436306202503149,46.92694489422069,46.21335511712105,44.04370774265026,44.09038251396328,46.92694489422069,17.257385653498226,17.25738565349823,114.7960524986863,-0.00031518417784664294,0.0,-0.007879604446166075,0.108406754574557,0,0,optimal,0.013851199997588992,0.0,2
73,18.25,16.792240217415333,0.0,33.06400014205167,0.6965490576310532,0.6671745596693521,45.53483290834123,45.526516630480245,42.931570083702844,42.94950890434894,45.53867544111901,17.259820044998968,17.25982004499897,110.39303718108451,-0.00032602722544754334,0.0,-0.008150680636188581,0.10874427625971995,0,0,optimal,0.014726199995493516,0.0,2
74,18.5,16.792240217415333,0.0,32.861662597686276,0.6991600960922753,0.6881917227662733,44.92801585379044,45.04727171226595,42.31732545212979,42.207182674193334,44.928121802389484,17.262067658977912,17.262067658977912,105.98944849256974,-0.00034613901370250894,0.0,-0.008653475342562722,0.10880338504808204,0,0,optimal,0.018705599999520928,0.0,2
75,18.75,16.792240217415333,0.0,32.6488978137298,0.6864949944468826,0.678418101442779,44.53400441033585,44.649539832917206,41.92219065110074,41.885633913102176,44.53400441033585,17.261013706489674,17.261013706489678,101.58612866948563,-0.0003452035723183022,0.0,-0.008630089307957556,0.10856328296062757,0,0,optimal,0.016839099989738315,0.0,2
76,19.0,23.553326410216773,0.0,32.42661688165139,0.6594168584419384,0.677399165512981,44.218809491887164,43.91500712478649,41.612873793111206,41.71426122386419,46.15271275964475,24.128890499652513,24.12889049965252,95.4307994603906,-8.038701149475136e-05,0.0,-0.002009675287368784,0.1418813470715663,0,0,optimal,0.0159540000022389,8.881784197001252e-16,2
77,19.25,23.553326410216773,0.0,32.1957716425274,0.6197710182974454,0.6469725867887446,46.15271275964475,46.51025747717023,42.74909708151081,42.69984533505958,46.4837193762095,24.124446788482242,24.124446788482246,89.2766038510839,-9.003110228647637e-05,0.0,-0.002250777557161909,0.14052931700920546,0,0,optimal,0.023312500008614734,4.440892098500626e-16,3
78,19.5,23.553326410216773,0.0,31.95735061111175,0.5702592725014002,0.6061625657801293,46.4837193762095,46.14223043855447,43.11150397515688,43.146134164932676,46.4837193762095,24.118809554781016,24.11880955478102,83.12384631159895,-9.653875134208012e-05,0.0,-0.002413468783552003,0.13895731735750894,0,0,optimal,0.01628449998679571,4.440892098500626e-16,2
79,19.75,23.553326410216773,0.0,31.71237474286404,0.5142557647077757,0.5860836578985589,46.42683850767149,46.167895420044,43.091836134735956,43.189267618938466,46.42683850767149,24.116171654618903,24.1161716546189,76.97176170582883,-0.00013428352883002815,0.0,-0.003357088220750704,0.13735422287978175,0,0,optimal,0.024364499986404553,4.440892098500626e-16,3
80,20.0,13.610552597273482,0.0,31.461893062061474,0.4555770414225345,0.4836754309277196,46.18302620945491,46.34430655398071,42.886247530630754,42.92023011611743,46.18302620945491,14.01450198194306,14.01450198194306,73.3966336492107,-0.00035128181724548185,0.0,-0.008782045431137045,0.09220530073625718,0,0,optimal,0.026089899998623878,0.0,4
81,20.25,13.610552597273482,0.0,31.206978169715903,0.39822196066639104,0.43837909657211555,42.975928786164424,43.126966819466155,40.760128926502425,40.648254557283686,42.975928786164424,14.01182963009725,14.011829630097253,69.82218731500221,-0.00034226732685631924,0.0,-0.00855668317140798,0.0917625750345338,0,0,optimal,0.01816320000216365,4.440892098500626e-16,3
82,20.5,13.610552597273482,0.0,30.9487216505316,0.3460991764091252,0.37499856936172105,41.800733206854,42.22746052316671,39.59686358599258,39.60739727350904,41.800733206854,14.008532492755018,14.008532492755021,66.24858208725858,-0.0003234893132251859,0.0,-0.008087232830629648,0.09140774103975423,0,0,optimal,0.011765799979912117,0.0,2
83,20.75,13.610552597273482,0.0,30.688229398571963,0.3027607702608922,0.3579329022089915,41.089310444120805,40.75774571081383,38.894578123331904,39.00751401240741,41.089310444120805,14.007732753178896,14.007732753178894,62.67518087471295,-0.000325540949858485,0.0,-0.008138523746462123,0.09115651522989124,0,0,optimal,0.020915200002491474,0.0,4
84,21.0,13.96407344395591,0.0,30.42661688165139,0.2711601829805962,0.29250337772301155,40.602445539748196,40.45996117918619,38.41404150955877,38.55263157648652,40.602445539748196,0.0,0.0,62.67518087471295,0.7082036721977956,0.0,3.5410183609889776,0.05,0,0,optimal,0.011704200005624443,0.0,2
85,21.25,13.96407344395591,0.0,30.16500436473082,0.25345094236894666,0.4,37.52234493120938,37.53441451134579,36.319515507400595,36.52628360755005,42.072258317221795,-24.999999999999996,-24.999999999999996,68.80018087471295,1.9754400074613512,0.0,9.877200037306753,0.13618167631777925,0,0,optimal,0.01332709999405779,0.0,2
86,21.5,13.96407344395591,0.0,29.904512112771183,0.2508399039077248,0.2520982873701632,42.072258317221795,42.45010555695217,38.80726468799865,38.658881869168596,43.119177970400564,-25.0,-25.0,74.92518087471295,1.9754326008956287,0.0,9.877163004478138,0.13614464348916225,0,0,optimal,0.01223960000788793,0.0,2
87,21.75,13.96407344395591,0.0,29.64625559358688,0.26350500555311723,0.2852112403741725,43.119177970400564,42.98301339559125,39.85311603418655,40.01143891864159,43.49225082179609,-24.999999999999993,-24.999999999999996,81.05018087471295,1.9754692434425225,0.0,9.877346217212615,0.13632785622363724,0,0,optimal,0.011514099984196946,0.0,2
88,22.0,8.351930002872363,0.0,29.391340701241308,0.2905831415580612,0.2830879610422383,43.49225082179609,43.78020771246232,40.22087794309948,40.050832072711394,43.49225082179609,-2.3462005113757134,-2.3462005113757134,81.625,0.5460160411018576,0.0,2.7300802055092888,0.0555475769472682,0,0,optimal,0.010829700011527166,0.0,2
89,22.25,8.351930002872363,0.0,29.140859020438747,0.33022898170255516,0.26781343003158414,38.205076314364575,38.94688404840837,36.86740198251463,36.93835352283485,38.205076314364575,0.0,0.0,81.625,0.42759650014361833,0.0,2.1379825007180915,0.05,0,0,optimal,0.009086799982469529,0.0,2
90,22.5,8.351930002872363,0.0,28.895883152191033,0.37974072749860044,0.4,36.11069721904561,35.86034132876935,34.90805568913946,34.85193506195957,40.883885829055046,-24.999999999999996,-24.999999999999996,87.75,1.6952826421318,0.0,8.476413210658993,0.1384307099409078,0,0,optimal,0.006051199976354837,0.0,2
91,22.75,8.351930002872363,0.0,28.657462120775385,0.43574423529222517,0.36588605831409565,40.883885829055046,40.75671312793256,37.565143974419385,37.43685831032508,40.883885829055046,0.0,0.0,87.75,0.42759650014361833,0.0,2.1379825007180915,0.05,0,0,optimal,0.005722300003981218,0.0,2
92,23.0,8.130979473695847,0.0,28.42661688165139,0.49442295857746466,0.4,36.19283958188726,36.95897837095653,34.989353969806714,34.84368522440918,36.19283958188726,0.0,0.0,87.75,0.4165489736847923,0.0,2.0827448684239616,0.05,0,0,optimal,0.00506560000940226,0.0,2
93,23.25,8.130979473695847,0.0,28.204335949572982,0.5517780393336083,0.4,34.84351576728157,34.81200962930149,33.64169951379485,33.587295218577296,40.21667111409228,-24.999999999999996,-24.999999999999996,93.875,1.6851365555861786,0.0,8.42568277793089,0.1429379095069299,0,0,optimal,0.004423600010341033,0.0,2
94,23.5,8.130979473695847,0.0,27.99157116561651,0.6039008235908754,0.5398398946191756,40.21667111409228,40.48755519708357,36.790419772800874,36.49622403627387,41.71707818014782,-25.0,-25.0,100.0,1.6854753898364194,0.0,8.427376949182099,0.14463208075813633,0,0,optimal,0.0038701000157743692,0.0,2
95,23.75,8.130979473695847,0.0,27.789233621251114,0.6472392297391072,0.6154752203054548,41.71707818014782,41.90685113321067,38.247872748812426,38.057423879961085,41.71707818014782,-0.0,0.0,100.0,0.4165489736847923,0.0,2.0827448684239616,0.05,0,0,optimal,0.003337200003443286,0.0,2
